time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100158691406,0.0,0.0,0.0001105231931433,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101989746094,0.0,0.0,0.000116386290756,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097717285156,0.0,0.0,8.596256520831957e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101379394531,0.0,0.0,0.0001163862689281,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,0.0005520851700566,285.7742004394531,294.1499938964844,299.6539001464844,296.7817077636719,300.1999206542969,299.68212890625,287.4530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776199098676,2.6635497363258764e-08,0.0011775932507589,-0.0686878710985183,0.0,0.0,0.0,-0.0180170983076095,60.0,21.14359664916992,0.0,-9.455197158558805e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.616455078125,0.0,0.0,0.0001106734780478,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166687011719,0.0,0.0,0.000116544557386,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,8.607945346739143e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,0.0001165445355582,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,0.0005528358742594,285.7816772460937,294.1499938964844,299.6356506347656,296.7634582519531,300.1939697265625,299.66436767578125,287.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792212026193,2.682277155940937e-08,0.0011791944270953,-0.0691751912236213,0.0,0.0,0.0,-0.0181099362671375,60.0,21.106096267700195,0.0,-9.480927332106148e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229248046875,0.0,0.0,0.0001108256110455,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,0.0001167047594208,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227111816406,0.0,0.0,8.61977823660709e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,0.0001167047375929,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,0.0005535958334803,285.7891845703125,294.1499938964844,299.6169738769531,296.74481201171875,300.1878356933594,299.6461181640625,287.4692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808422859758,2.7012342584953334e-08,0.0011808152776211,-0.0696684420108795,0.0,0.0,0.0,-0.0182039141654968,60.0,21.068159103393555,0.0,-9.507009224307694e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62945556640625,0.0,0.0,0.0001109789591282,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.629638671875,0.0,0.0,0.0001168662420241,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62921142578125,0.0,0.0,8.631704986328259e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62957763671875,0.0,0.0,0.0001168662201962,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,0.0005543618462979,285.79669189453125,294.1499938964844,299.597900390625,296.7258605957031,300.1815490722656,299.62744140625,287.4772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824760586023,2.7203423513810776e-08,0.0011824489338323,-0.0701655745506286,0.0,0.0,0.0,-0.0182986408472061,60.0,21.0296688079834,0.0,-9.533334832667609e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6359558105469,0.0,0.0,0.0001111323654185,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361389160156,0.0,0.0,0.000117027782835,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357116699219,0.0,0.0,8.643636829219759e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,0.0001170277610071,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,0.0005551281501539,285.8042297363281,294.1499938964844,299.57843017578125,296.7065734863281,300.1752319335937,299.608642578125,287.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841101804748,2.7394582602369155e-08,0.0011840828228741,-0.0706628486514091,0.0,0.0,0.0,-0.0183934029191732,60.0,20.9909782409668,0.0,-9.559706626305345e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425170898437,0.0,0.0,0.0001112860772991,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,0.0001171896510641,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423034667969,0.0,0.0,8.655591955175623e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426696777344,0.0,0.0,0.0001171896292362,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64306640625,0.0,0.0,0.000555895967409,285.8117980957031,294.1499938964844,299.55859375,296.68701171875,300.1685791015625,299.58905029296875,287.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011857479112222,2.7586125384004845e-08,0.001185720320791,-0.0711610838770866,0.0,0.0,0.0,-0.0184883568435907,60.0,20.950912475585938,0.0,-9.58616865887052e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490783691406,0.0,0.0,0.0001114397746277,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,0.0001173515047412,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488647460937,0.0,0.0,8.667546353535727e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64923095703125,0.0,0.0,0.0001173514829133,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,0.0005566637264564,285.8193664550781,294.1499938964844,299.5384521484375,296.6672058105469,300.1619567871094,299.5694274902344,287.5013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873855255544,2.7777645073001626e-08,0.0011873577022925,-0.0716591998934745,0.0,0.0,0.0,-0.0185832995921373,60.0,20.910844802856445,0.0,-9.61266408694428e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557006835937,0.0,0.0,0.0001115906052291,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558837890625,0.0,0.0,0.0001175103316199,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,8.679277379997075e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558532714844,0.0,0.0,0.000117510317068,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65625,0.0,0.0,0.0005574171664193,285.82696533203125,294.1499938964844,299.5180053710937,296.6471252441406,300.1549377441406,299.5490417480469,287.5093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011889924062415,2.7965596061108045e-08,0.0011889644665643,-0.0721479803323745,0.0,0.0,0.0,-0.0186764746904373,60.0,20.86907196044922,0.0,-9.638701214953473e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623229980469,0.0,0.0,0.0001117414212785,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,0.0001176691439468,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.662109375,0.0,0.0,8.6910069512669e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624755859375,0.0,0.0,0.0001176691221189,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628723144531,0.0,0.0,0.0005581704899668,285.8345947265625,294.1499938964844,299.49725341796875,296.6268615722656,300.1479187011719,299.5286865234375,287.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905992869287,2.8153520403861882e-08,0.0011905711144208,-0.0726366490125656,0.0,0.0,0.0,-0.0187696348875761,60.0,20.82729721069336,0.0,-9.66476960684304e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,0.0001118889849749,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.669189453125,0.0,0.0,0.0001178245365736,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,8.702484046807513e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66912841796875,0.0,0.0,0.0001178245147457,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695251464844,0.0,0.0,0.0005589076317846,285.8422546386719,294.1499938964844,299.47625732421875,296.6064147949219,300.1405639648437,299.5077209472656,287.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011921712430194,2.83373999820924e-08,0.0011921429540961,-0.0731147453188896,0.0,0.0,0.0,-0.0188607890158891,60.0,20.783920288085938,0.0,-9.690311486565409e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,0.00011203642498,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758728027344,0.0,0.0,0.0001179797982331,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,8.713952411198989e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758117675781,0.0,0.0,0.0001179797836812,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762084960937,0.0,0.0,0.0005596441333182,285.84991455078125,294.1499938964844,299.4550476074219,296.5858154296875,300.1331787109375,299.4867858886719,287.5332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937427334487,2.85211303463484e-08,0.0011937142116948,-0.0735924020409584,0.0,0.0,0.0,-0.0189518723636865,60.0,20.74053955078125,0.0,-9.715865445514282e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,0.0001121801833505,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825866699219,0.0,0.0,0.0001181311818072,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,8.725132647668943e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825256347656,0.0,0.0,0.0001181311599793,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68292236328125,0.0,0.0,0.0005603622412309,285.8576354980469,294.1499938964844,299.43359375,296.5650939941406,300.1254577636719,299.4653625488281,287.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195273711346,2.8700263499104053e-08,0.0011952450731769,-0.0740580633282661,0.0,0.0,0.0,-0.0190406721085309,60.0,20.695762634277344,0.0,-9.740813311509557e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68914794921875,0.0,0.0,0.000112323432404,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,0.0001182820342364,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889343261719,0.0,0.0,8.736275049159303e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68927001953125,0.0,0.0,0.0001182820124085,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,0.0005610777880065,285.8653564453125,294.1499938964844,299.4119873046875,296.54425048828125,300.1176452636719,299.44384765625,287.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967999162152,2.8878771374252213e-08,0.0011967710452154,-0.0745220482349395,0.0,0.0,0.0,-0.0191291645169258,60.0,20.65059280395508,0.0,-9.765705044628704e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958923339844,0.0,0.0,0.0001124658447224,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960754394531,0.0,0.0,0.0001184319989988,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,8.747351239435375e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.696044921875,0.0,0.0,0.0001184319771709,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964111328125,0.0,0.0,0.0005617892020381,285.8730773925781,294.1499938964844,299.3902282714844,296.5233154296875,300.1095886230469,299.422119140625,287.5570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011983172735199,2.905622942250829e-08,0.0011982881696894,-0.0749832615256309,0.0,0.0,0.0,-0.0192171372473239,60.0,20.60486602783203,0.0,-9.79048166982466e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,0.0001126081042457,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7028503417969,0.0,0.0,0.0001185818036901,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70245361328125,0.0,0.0,8.758415788179263e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,0.0001185817818623,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70318603515625,0.0,0.0,0.0005624998011626,285.8808288574219,294.1499938964844,299.36834716796875,296.5023193359375,300.1015625,299.400390625,287.56494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199833699502,2.9233502729653082e-08,0.0011998044792562,-0.0754439532756805,0.0,0.0,0.0,-0.019305020570755,60.0,20.559127807617188,0.0,-9.815264689905234e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095031738281,0.0,0.0,0.000112752582936,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096862792969,0.0,0.0,0.0001187339512398,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70928955078125,0.0,0.0,8.769652777118608e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096252441406,0.0,0.0,0.0001187339294119,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,0.0005632215179502,285.8886413574219,294.1499938964844,299.3463439941406,296.4813232421875,300.0931396484375,299.37841796875,287.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012013729428872,2.941354360075365e-08,0.0012013434898108,-0.0759117826819419,0.0,0.0,0.0,-0.0193942729383707,60.0,20.51323699951172,0.0,-9.84046550911444e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71630859375,0.0,0.0,0.0001128971634898,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,0.0001188861933769,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71612548828125,0.0,0.0,8.780897769611329e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,0.000118886178825,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168273925781,0.0,0.0,0.0005639437003992,285.8964233398437,294.1499938964844,299.32427978515625,296.4602966308594,300.0846862792969,299.3564147949219,287.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029128847643,2.9593701711405632e-08,0.0012028831988573,-0.0763798654079437,0.0,0.0,0.0,-0.0194835811853408,60.0,20.46733856201172,0.0,-9.865716066315144e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72314453125,0.0,0.0,0.0001130422315327,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72332763671875,0.0,0.0,0.000119038959383,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229309082031,0.0,0.0,8.792181324679404e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,0.0001190389375551,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,0.0005646683857776,285.9042053222656,294.1499938964844,299.3021240234375,296.4393005371094,300.07623291015625,299.3344116210937,287.5885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044596951454,2.9774477994237724e-08,0.0012044298928231,-0.0768495127558708,0.0,0.0,0.0,-0.0195732042193412,60.0,20.421401977539062,0.0,-9.891085284152724e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300109863281,0.0,0.0,0.0001131920216721,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,0.0001191967021441,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72979736328125,0.0,0.0,8.803831588011235e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,0.0001191966803162,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304992675781,0.0,0.0,0.0005654166452586,285.9120178222656,294.1499938964844,299.27996826171875,296.4183349609375,300.067626953125,299.3123779296875,287.5963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060535373166,2.996113934727873e-08,0.0012060235021635,-0.077334389090538,0.0,0.0,0.0,-0.019665727391839,60.0,20.375905990600582,0.0,-9.917314258700573e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369079589844,0.0,0.0,0.0001133577825385,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,0.0001193712450913,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367248535156,0.0,0.0,8.816723857307807e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.737060546875,0.0,0.0,0.0001193712305394,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,0.0005662446492351,285.9198913574219,294.1499938964844,299.2578125,296.3974609375,300.0585632324219,299.2901306152344,287.6041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012078207219019,3.016769412056419e-08,0.0012077905703336,-0.0778708830475807,0.0,0.0,0.0,-0.0197681300342082,60.0,20.331701278686523,0.0,-9.946379009306838e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74383544921875,0.0,0.0,0.0001135236525442,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440185546875,0.0,0.0,0.0001195459190057,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,8.829624857753515e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74395751953125,0.0,0.0,0.0001195458971778,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,0.0005670731770806,285.9277648925781,294.1499938964844,299.23565673828125,296.3766784667969,300.04949951171875,299.2678527832031,287.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095875572413,3.0374391002396806e-08,0.0012095571728423,-0.0784076824784278,0.0,0.0,0.0,-0.0198705941438674,60.0,20.287492752075195,0.0,-9.975506998216589e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507629394531,0.0,0.0,0.0001136895225499,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509460449219,0.0,0.0,0.0001197205856442,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75054931640625,0.0,0.0,8.842525858199224e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508850097656,0.0,0.0,0.0001197205710923,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7512512207031,0.0,0.0,0.0005679017631337,285.9356384277344,294.1499938964844,299.21356201171875,296.35601806640625,300.0404357910156,299.24560546875,287.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113559059798,3.05810914369431e-08,0.0012113254051655,-0.0789444223046302,0.0,0.0,0.0,-0.0199730675667524,60.0,20.243560791015625,0.0,-1.0004676909147749e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577514648437,0.0,0.0,0.0001138546067522,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579345703125,0.0,0.0,0.0001198944300995,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.757568359375,0.0,0.0,8.855365740600973e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75787353515625,0.0,0.0,0.0001198944082716,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582397460937,0.0,0.0,0.0005687263910658,285.943603515625,294.1499938964844,299.1915588378906,296.3354797363281,300.03082275390625,299.2235107421875,287.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131140101701,3.078680776980036e-08,0.0012130831601098,-0.0794785469770431,0.0,0.0,0.0,-0.0200750455260276,60.0,20.20077514648437,0.0,-1.0033751607352317e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647399902344,0.0,0.0,0.0001140228050644,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,0.0001200715487357,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645568847656,0.0,0.0,8.868447184795514e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648620605469,0.0,0.0,0.0001200715269078,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652282714844,0.0,0.0,0.0005695665604434,285.9515075683594,294.1499938964844,299.16961669921875,296.3151550292969,300.0213928222656,299.20135498046875,287.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001214905292727,3.0996410771422234e-08,0.0012148743262514,-0.0800226777791976,0.0,0.0,0.0,-0.020178947597742,60.0,20.15748405456543,0.0,-1.0063417477113037e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,0.0001141906686825,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0001202483181259,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715148925781,0.0,0.0,8.881503890734166e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.000120248303574,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721862792969,0.0,0.0,0.0005704051000066,285.9594421386719,294.1499938964844,299.1478271484375,296.2950134277344,300.0119323730469,299.17919921875,287.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166957603767,3.1205601658257365e-08,0.0012166645610705,-0.0805656835436821,0.0,0.0,0.0,-0.0202826596796512,60.0,20.114181518554688,0.0,-1.009306913601904e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,0.0001143486297223,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789611816406,0.0,0.0,0.0001204146610689,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785949707031,0.0,0.0,8.893789345165715e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789001464844,0.0,0.0,0.000120414639241,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792663574219,0.0,0.0,0.0005711941630579,285.9674377441406,294.1499938964844,299.12615966796875,296.27508544921875,300.001953125,299.1575012207031,287.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012183774961158,3.1402439759631307e-08,0.0012183460639789,-0.0810765624046325,0.0,0.0,0.0,-0.0203802343457937,60.0,20.07197570800781,0.0,-1.0121009808017337e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,0.0001145066562457,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,0.0001205810622195,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78564453125,0.0,0.0,8.906079892767593e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859802246094,0.0,0.0,0.0001205810476676,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,0.0005719835171476,285.9754333496094,294.1499938964844,299.10467529296875,296.2554016113281,299.9919738769531,299.13580322265625,287.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200608616694,3.159936312613354e-08,0.0012200291967019,-0.0815875977277755,0.0,0.0,0.0,-0.0204778537154197,60.0,20.029767990112305,0.0,-1.0149000928549869e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929077148437,0.0,0.0,0.0001146693175542,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930603027344,0.0,0.0,0.0001207523528137,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.792724609375,0.0,0.0,8.918731327867135e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,0.0001207523382618,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0005727960378862,285.9834289550781,294.1499938964844,299.0834045410156,296.2359924316406,299.9820861816406,299.1139831542969,287.6661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012217941693961,3.180206675779118e-08,0.0012217623880133,-0.0821135640144348,0.0,0.0,0.0,-0.0205783415585756,60.0,19.986974716186523,0.0,-1.017785393742088e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000183105469,0.0,0.0,0.0001148232477135,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001708984375,0.0,0.0,0.0001209144538734,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998046875,0.0,0.0,8.930703916121274e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80010986328125,0.0,0.0,0.0001209144320455,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80047607421875,0.0,0.0,0.0005735649610869,285.991455078125,294.1499938964844,299.0623474121094,296.2168884277344,299.9718933105469,299.0926818847656,287.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234372552484,3.1993895532878014e-08,0.0012234052410349,-0.0826112478971481,0.0,0.0,0.0,-0.0206734519451856,60.0,19.94475555419922,0.0,-1.0205196332435665e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80712890625,0.0,0.0,0.0001149733652709,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072814941406,0.0,0.0,0.0001210725313285,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069152832031,0.0,0.0,8.942379645304754e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.0,0.0001210725167766,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.0,0.0,0.0005743148503825,285.9994812011719,294.1499938964844,299.0415344238281,296.1981201171875,299.96160888671875,299.0715026855469,287.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012250329600647,3.2180963671635254e-08,0.0012250008294358,-0.0830965340137481,0.0,0.0,0.0,-0.0207661688327789,60.0,19.902835845947266,0.0,-1.023189639681732e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8142395019531,0.0,0.0,0.000115123220894,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143920898437,0.0,0.0,0.0001212303395732,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140563964844,0.0,0.0,8.954035729402676e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143615722656,0.0,0.0,0.0001212303250213,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.814697265625,0.0,0.0,0.0005750634591095,286.00750732421875,294.1499938964844,299.0209655761719,296.1796875,299.9513244628906,299.05035400390625,287.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266308767721,3.23677120661614e-08,0.0012265985133126,-0.0835809335112571,0.0,0.0,0.0,-0.0208587534725666,60.0,19.86091041564941,0.0,-1.0258585092515204e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214111328125,0.0,0.0,0.0001152635013568,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215637207031,0.0,0.0,0.0001213780560647,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212280273437,0.0,0.0,8.964946027845144e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0001213780415127,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82183837890625,0.0,0.0,0.0005757641629315,286.0155944824219,294.1499938964844,299.000732421875,296.16162109375,299.9407653808594,299.0299072265625,287.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281242525205,3.25425197900131e-08,0.0012280916562303,-0.0840343013405799,0.0,0.0,0.0,-0.0209454037249088,60.0,19.819477081298828,0.0,-1.0283598328442169e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,0.0001154059063992,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287353515625,0.0,0.0,0.000121528020827,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.828369140625,0.0,0.0,8.976021490525454e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82867431640625,0.0,0.0,0.0001215279989992,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290100097656,0.0,0.0,0.0005764755187556,286.023681640625,294.1499938964844,298.9808044433594,296.1439819335937,299.93023681640625,299.00933837890625,287.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296417262405,3.2719981390982866e-08,0.001229609013535,-0.0844945088028907,0.0,0.0,0.0,-0.0210333801805973,60.0,19.777782440185547,0.0,-1.0309022968613136e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,0.000115540176921,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,0.0001216694145114,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,8.986465400084853e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,0.0001216693999595,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.836181640625,0.0,0.0,0.0005771462456323,286.0317687988281,294.1499938964844,298.96124267578125,296.1267395019531,299.9195251464844,298.98931884765625,287.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310720048844,3.288730709982701e-08,0.0012310391757637,-0.0849283784627914,0.0,0.0,0.0,-0.0211163274943828,60.0,19.736677169799805,0.0,-1.033302368114164e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84295654296875,0.0,0.0,0.0001156741564045,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431091308594,0.0,0.0,0.0001218105026055,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427734375,0.0,0.0,8.996885298984125e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8430480957031,0.0,0.0,0.0001218104807776,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433837890625,0.0,0.0,0.0005778155173175,286.03985595703125,294.1499938964844,298.9420471191406,296.1099548339844,299.9088439941406,298.9693298339844,287.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325012357905,3.305426687916224e-08,0.0012324681738391,-0.0853612497448921,0.0,0.0,0.0,-0.0211991034448146,60.0,19.695566177368164,0.0,-1.0356999524674393e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501892089844,0.0,0.0,0.0001157955121016,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.850341796875,0.0,0.0,0.000121938290249,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500061035156,0.0,0.0,9.006324398797005e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503112792969,0.0,0.0,0.0001219382756971,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,0.0005784216918982,286.0480041503906,294.1499938964844,298.9232482910156,296.0936584472656,299.8978881835937,298.9504089355469,287.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012337925145402,3.3205491689614064e-08,0.0012337593361735,-0.0857532918453216,0.0,0.0,0.0,-0.0212740618735551,60.0,19.655759811401367,0.0,-1.037874071130318e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.857421875,0.0,0.0,0.0001159167077275,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575744628906,0.0,0.0,0.0001220659178216,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,9.01575040188618e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575439453125,0.0,0.0,0.0001220659032696,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578491210937,0.0,0.0,0.0005790271097794,286.05615234375,294.1499938964844,298.9048767089844,296.077880859375,299.88690185546875,298.93145751953125,287.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350844917818,3.335652820624091e-08,0.0012350510805845,-0.0861447975039482,0.0,0.0,0.0,-0.0213489383459091,60.0,19.615951538085938,0.0,-1.0400476213590085e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646850585937,0.0,0.0,0.0001160373503807,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648376464844,0.0,0.0,0.0001221929560415,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.864501953125,0.0,0.0,9.025134204421192e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,0.0001221929414896,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651123046875,0.0,0.0,0.0005796297336928,286.0643005371094,294.1499938964844,298.886962890625,296.0625915527344,299.8759460449219,298.91259765625,287.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363697169348,3.350686483827303e-08,0.0012363361893221,-0.0865344628691673,0.0,0.0,0.0,-0.021423464640975,60.0,19.57606506347656,0.0,-1.0422134977261521e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719787597656,0.0,0.0,0.0001161460604635,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87213134765625,0.0,0.0,0.0001223074359586,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717956542969,0.0,0.0,9.033588867168874e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,0.0001223074214067,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724060058594,0.0,0.0,0.0005801727529615,286.07244873046875,294.1499938964844,298.8695068359375,296.0478820800781,299.86480712890625,298.8947448730469,287.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123753095977,3.364234046898673e-08,0.001237497315742,-0.0868855640292167,0.0,0.0,0.0,-0.0214906390756368,60.0,19.537391662597656,0.0,-1.044167063923851e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
