time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792419433594,0.0,0.0,0.000116253075248,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87939453125,0.0,0.0,0.0001224201259901,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87908935546875,0.0,0.0,9.0419125626795e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793640136719,0.0,0.0,0.0001224201114382,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796691894531,0.0,0.0,0.0005807073321193,286.08062744140625,294.1499938964844,298.8525390625,296.03375244140625,299.8536682128906,298.876953125,287.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012386676389724,3.3775695129634193e-08,0.0012386337621137,-0.0872311443090438,0.0,0.0,0.0,-0.0215567294508218,60.0,19.498685836791992,0.0,-1.046091924195025e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0001163551205536,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,0.0001225275918841,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863830566406,0.0,0.0,9.04984917724505e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866577148437,0.0,0.0,0.0001225275627803,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,0.0005812171148136,286.0888061523437,294.1499938964844,298.83612060546875,296.02020263671875,299.8424987792969,298.859619140625,287.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397576356306,3.390286096305317e-08,0.0012397236423566,-0.087560661137104,0.0,0.0,0.0,-0.0216197837144136,60.0,19.460512161254883,0.0,-1.0479290324383329e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938903808594,0.0,0.0,0.0001164429777418,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89404296875,0.0,0.0,0.0001226200984092,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,9.056682756636292e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,0.0001226200838573,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943176269531,0.0,0.0,0.0005816559423692,286.0970153808594,294.1499938964844,298.8202514648437,296.0072937011719,299.8311767578125,298.8435974121094,287.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012406908208504,3.4012341387779095e-08,0.0012406568275764,-0.0878443270921707,0.0,0.0,0.0,-0.0216740444302558,60.0,19.4239444732666,0.0,-1.0495120505993329e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012145996094,0.0,0.0,0.0001165356734418,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013671875,0.0,0.0,0.0001227177126565,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90106201171875,0.0,0.0,9.063892503036186e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013366699219,0.0,0.0,0.0001227176981046,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9016418457031,0.0,0.0,0.0005821189843118,286.105224609375,294.1499938964844,298.8049621582031,295.9950256347656,299.81988525390625,298.8271484375,287.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416791869327,3.4127854320331614e-08,0.0012416450772434,-0.0881436020135879,0.0,0.0,0.0,-0.0217313114553689,60.0,19.38664054870605,0.0,-1.0511834602766613e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,0.0001166144429589,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087219238281,0.0,0.0,0.0001228006585733,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084167480469,0.0,0.0,9.070018859347329e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90869140625,0.0,0.0,0.0001228006440214,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90899658203125,0.0,0.0,0.0005825124680995,286.1134338378906,294.1499938964844,298.7902526855469,295.98345947265625,299.8085327148437,298.8119201660156,287.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012425174936652,3.4226008693849514e-08,0.0012424832675606,-0.0883978828787803,0.0,0.0,0.0,-0.0217799637466669,60.0,19.350807189941406,0.0,-1.0526047589110021e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,0.0001166928996099,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91607666015625,0.0,0.0,0.000122883284348,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.915771484375,0.0,0.0,9.076121204998344e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9160461425781,0.0,0.0,0.0001228832697961,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163513183594,0.0,0.0,0.0005829043802805,286.12164306640625,294.1499938964844,298.77618408203125,295.9725952148437,299.79718017578125,298.7966613769531,287.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433551019057,3.4323782927003776e-08,0.0012433207593858,-0.0886511579155922,0.0,0.0,0.0,-0.0218284428119659,60.0,19.314971923828125,0.0,-1.0540215100718345e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92333984375,0.0,0.0,0.0001167585214716,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234619140625,0.0,0.0,0.0001229523913934,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92315673828125,0.0,0.0,9.081224561668932e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234313964844,0.0,0.0,0.0001229523768415,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,0.0005832322058267,286.1298828125,294.1499938964844,298.76275634765625,295.96246337890625,299.7857666015625,298.7828063964844,287.8021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440525460988,3.4405552185035055e-08,0.0012440180871635,-0.0888629630208015,0.0,0.0,0.0,-0.0218689683824777,60.0,19.281036376953125,0.0,-1.0552071216807236e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93072509765625,0.0,0.0,0.0001168238668469,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,0.0001230211928486,298.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,9.08630681806244e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308166503906,0.0,0.0,0.0001230211782967,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,0.0005835585761815,286.1381225585937,294.1499938964844,298.75,295.9530639648437,299.7743530273437,298.7689514160156,287.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447501067072,3.4486976829839484e-08,0.0012447156477719,-0.0890738740563392,0.0,0.0,0.0,-0.0219093430787324,60.0,19.24709892272949,0.0,-1.056388398978925e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381408691406,0.0,0.0,0.0001168906455859,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382629394531,0.0,0.0,0.000123091507703,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,9.091500396607444e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.938232421875,0.0,0.0,0.0001230914931511,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,0.0005838921642862,286.1463928222656,294.1499938964844,298.7382202148437,295.9447021484375,299.7629699707031,298.7569274902344,287.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245460123755,3.457018848962434e-08,0.0012454255484044,-0.0892893895506858,0.0,0.0,0.0,-0.0219505839049816,60.0,19.21731376647949,0.0,-1.0575962505754433e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.945556640625,0.0,0.0,0.0001169571914942,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,0.0001231615897268,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94537353515625,0.0,0.0,9.096676512854174e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456481933594,0.0,0.0,0.0001231615751748,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,0.0005842245882377,286.1546325683594,294.1499938964844,298.7276306152344,295.9375915527344,299.7515869140625,298.7449035644531,287.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461701408028,3.4653115932314904e-08,0.0012461355654522,-0.0895041599869728,0.0,0.0,0.0,-0.0219916999340057,60.0,19.18752861022949,0.0,-1.0588006205125566e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529724121094,0.0,0.0,0.0001170288596767,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,0.0001232370559591,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95281982421875,0.0,0.0,9.1022506239824e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530639648437,0.0,0.0,0.0001232370414072,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,0.0005845825653523,286.16290283203125,294.1499938964844,298.7182006835937,295.93170166015625,299.740234375,298.734130859375,287.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124693417456,3.474242049605891e-08,0.0012468993663787,-0.0897354334592819,0.0,0.0,0.0,-0.0220359731465578,60.0,19.161684036254883,0.0,-1.0600984268194225e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,0.000117100906209,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,0.0001233129296451,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602355957031,0.0,0.0,9.107854566536844e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96051025390625,0.0,0.0,0.0001233129150932,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607849121094,0.0,0.0,0.0005849425215274,286.1711730957031,294.1499938964844,298.7098693847656,295.9269714355469,299.7288513183594,298.72332763671875,287.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476999545469,3.4832204676149565e-08,0.0012476651463657,-0.0899679437279701,0.0,0.0,0.0,-0.022080473601818,60.0,19.13583946228028,0.0,-1.0614040490963816e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678955078125,0.0,0.0,0.0001171867261291,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.968017578125,0.0,0.0,0.0001234032970387,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677429199219,0.0,0.0,9.114528802456334e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679870605469,0.0,0.0,0.0001234032824868,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96826171875,0.0,0.0,0.0005853711627423,286.1794738769531,294.1499938964844,298.70263671875,295.9233703613281,299.7176818847656,298.7162475585937,287.84649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486148625612,3.493914846330881e-08,0.0012485799379646,-0.0902448594570159,0.0,0.0,0.0,-0.0221334919333457,60.0,19.12030029296875,0.0,-1.0629601376876965e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,0.0001172691554529,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754943847656,0.0,0.0,0.000123490099213,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,9.120940376305953e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754638671875,0.0,0.0,0.0001234900846611,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757385253906,0.0,0.0,0.0005857829237356,286.1877746582031,294.1499938964844,298.6964111328125,295.9208984375,299.7064514160156,298.7081604003906,287.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494942639023,3.504186452119029e-08,0.0012494592228904,-0.0905108153820037,0.0,0.0,0.0,-0.0221844185143709,60.0,19.10210609436035,0.0,-1.0644558301464713e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828491210937,0.0,0.0,0.0001173577620647,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830017089844,0.0,0.0,0.0001235834206454,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,9.127832163358109e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,0.0001235834060935,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832458496094,0.0,0.0,0.0005862255929969,286.1960754394531,294.1499938964844,298.6911926269531,295.9194641113281,299.6953125,298.70166015625,287.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012504381593316,3.5152289967754775e-08,0.0012504030019044,-0.0907967090606689,0.0,0.0,0.0,-0.0222391579300165,60.0,19.08854866027832,0.0,-1.0660649252258737e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903564453125,0.0,0.0,0.0001174467251985,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,0.0001236770913237,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902038574219,0.0,0.0,9.134751599049196e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,0.0001236770767718,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0005866699502803,286.20440673828125,294.1499938964844,298.6869506835937,295.9190673828125,299.6841735839844,298.6951599121094,287.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513843830674,3.5263152398101745e-08,0.0012513491092249,-0.091083712875843,0.0,0.0,0.0,-0.0222941078245639,60.0,19.07499122619629,0.0,-1.0676816941668221e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978942871094,0.0,0.0,0.0001175456636701,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980163574219,0.0,0.0,0.0001237812830368,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,9.142446651821956e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979858398437,0.0,0.0,0.0001237812684848,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,0.0005871641915291,286.2127380371094,294.1499938964844,298.68359375,295.9196472167969,299.67333984375,298.6918334960937,287.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012524389894679,3.538644577361083e-08,0.00125240359921,-0.0914028733968734,0.0,0.0,0.0,-0.0223552305251359,60.0,19.07113265991211,0.0,-1.069481072590861e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00543212890625,0.0,0.0,0.0001176446457975,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00555419921875,0.0,0.0,0.0001238855184055,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,9.150144614977762e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055236816406,0.0,0.0,0.0001238855038536,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,0.0005876586074009,286.2210693359375,294.1499938964844,298.6810913085937,295.9211730957031,299.6625061035156,298.6884765625,287.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534933630377,3.5509795992538784e-08,0.0012534578563645,-0.0917221456766128,0.0,0.0,0.0,-0.0224163774400949,60.0,19.067279815673828,0.0,-1.0712828668602017e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129699707031,0.0,0.0,0.0001177439917228,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,0.0001239901321241,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128173828125,0.0,0.0,9.157871681964024e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130615234375,0.0,0.0,0.0001239901175722,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133361816406,0.0,0.0,0.0005881548859179,286.2294006347656,294.1499938964844,298.679443359375,295.9236145019531,299.6517028808594,298.6852111816406,287.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545529752969,3.5633600958817624e-08,0.0012545173522084,-0.0920425727963447,0.0,0.0,0.0,-0.0224777590483427,60.0,19.06414604187012,0.0,-1.0730927613167297e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205383300781,0.0,0.0,0.0001178445891127,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206604003906,0.0,0.0,0.0001240960555151,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203857421875,0.0,0.0,9.165695519186556e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206298828125,0.0,0.0,0.0001240960409631,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,0.0005886573926545,286.2377624511719,294.1499938964844,298.6785583496094,295.9269104003906,299.64093017578125,298.6822814941406,287.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556225992739,3.57589584609741e-08,0.0012555868597701,-0.0923670008778572,0.0,0.0,0.0,-0.0225398913025856,60.0,19.06200218200684,0.0,-1.0749269563348208e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,0.0001179523824248,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,0.0001242095750058,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279846191406,0.0,0.0,9.17408033274114e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0001242095604538,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02850341796875,0.0,0.0,0.0005891958717256,286.24615478515625,294.1499938964844,298.6784362792969,295.9310607910156,299.6305847167969,298.68218994140625,287.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012567719677463,3.589329722331058e-08,0.0012567361118271,-0.0927146226167678,0.0,0.0,0.0,-0.0226064920425415,60.0,19.068666458129883,0.0,-1.0768943070615933e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357360839844,0.0,0.0,0.0001180601757369,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0358581542969,0.0,0.0,0.0001243230799445,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355834960937,0.0,0.0,9.182463691104203e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03582763671875,0.0,0.0,0.0001243230653926,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361022949219,0.0,0.0,0.0005897342925891,286.2545166015625,294.1499938964844,298.67901611328125,295.9360046386719,299.6202087402344,298.6820678710937,287.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579204048961,3.602762532750603e-08,0.0012578844325616,-0.0930621922016143,0.0,0.0,0.0,-0.0226730816066265,60.0,19.075334548950195,0.0,-1.0788632209823845e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433349609375,0.0,0.0,0.0001181682673632,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04345703125,0.0,0.0,0.0001244369195774,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431823730469,0.0,0.0,9.190871060127392e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434265136719,0.0,0.0,0.0001244369050255,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.043701171875,0.0,0.0,0.0005902742268517,286.2629089355469,294.1499938964844,298.68023681640625,295.94171142578125,299.60992431640625,298.68231201171875,287.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590728001669,3.61623371247788e-08,0.0012590367114171,-0.0934107229113578,0.0,0.0,0.0,-0.022739864885807,60.0,19.083534240722656,0.0,-1.0808395956019012e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,0.0001182777414214,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.0,0.0,0.0001245521852979,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508117675781,0.0,0.0,9.19938538572751e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0510559082031,0.0,0.0,0.000124552170746,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05133056640625,0.0,0.0,0.000590821087826,286.27130126953125,294.1499938964844,298.6820983886719,295.9481506347656,299.5998229980469,298.6833801269531,287.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602390488609,3.6298761330044726e-08,0.0012602027272805,-0.0937636494636535,0.0,0.0,0.0,-0.0228074956685304,60.0,19.09449958801269,0.0,-1.0828429708453768e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586242675781,0.0,0.0,0.0001183879649033,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,0.0001246682659257,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584716796875,0.0,0.0,9.20795791898854e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587158203125,0.0,0.0,0.0001246682513738,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589599609375,0.0,0.0,0.0005913716740906,286.2797241210937,294.1499938964844,298.6845397949219,295.95526123046875,299.58990478515625,298.6851501464844,287.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614132137969,3.643611989900819e-08,0.0012613767758011,-0.0941189676523208,0.0,0.0,0.0,-0.0228755883872509,60.0,19.10777473449707,0.0,-1.0848619780290393e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,0.0001184983411803,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663757324219,0.0,0.0,0.0001247844920726,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661315917969,0.0,0.0,9.216542821377516e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663452148437,0.0,0.0,0.0001247844775207,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666198730469,0.0,0.0,0.0005919230170547,286.2881164550781,294.1499938964844,298.6875,295.9630126953125,299.5799865722656,298.6869201660156,287.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625884264707,3.6573673867224e-08,0.0012625518720597,-0.0944747403264045,0.0,0.0,0.0,-0.0229437723755836,60.0,19.12104606628418,0.0,-1.086885603740484e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0739440917969,0.0,0.0,0.0001186089575639,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740661621094,0.0,0.0,0.000124900980154,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07379150390625,0.0,0.0,9.225146641256288e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07403564453125,0.0,0.0,0.0001249009656021,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0005924755823798,286.29656982421875,294.1499938964844,298.6909484863281,295.9714050292969,299.5704345703125,298.6900939941406,287.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012637672480195,3.671152626338881e-08,0.0012637305771932,-0.0948312655091285,0.0,0.0,0.0,-0.0230121128261089,60.0,19.1390323638916,0.0,-1.0889156243365505e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816345214844,0.0,0.0,0.0001187196030514,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,0.0001250174973392,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814819335937,0.0,0.0,9.233751916326582e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0001250174827873,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819702148437,0.0,0.0,0.0005930282641202,286.30499267578125,294.1499938964844,298.69488525390625,295.9803466796875,299.5608825683594,298.6932678222656,287.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,19.15701675415039,0.0,-1.0909479897236453e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893249511719,0.0,0.0,0.0001188295136671,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894470214844,0.0,0.0,0.000125133228721,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892028808594,0.0,0.0,9.242300438927488e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08941650390625,0.0,0.0,0.0001251332141691,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08966064453125,0.0,0.0,0.0005935773369856,286.3134460449219,294.1499938964844,298.69921875,295.98980712890625,299.5515441894531,298.6971130371094,287.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012661167420446,3.6986389062576563e-08,0.0012660798383876,-0.0955420136451721,0.0,0.0,0.0,-0.0231483671814203,60.0,19.17730140686035,0.0,-1.0929688443184205e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,0.0001189393369713,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,0.0001252488873433,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968933105469,0.0,0.0,9.250842413166538e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,0.0001252488727914,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973815917969,0.0,0.0,0.0005941259441897,286.3218688964844,294.1499938964844,298.70391845703125,295.9997863769531,299.542236328125,298.7009582519531,287.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672872981056,3.712325735705235e-08,0.0012672501616179,-0.095895878970623,0.0,0.0,0.0,-0.0232162196189165,60.0,19.19757843017578,0.0,-1.0949899120760165e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,0.0001190468028653,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048889160156,0.0,0.0,0.0001253620430361,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046142578125,0.0,0.0,9.259201033273712e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048583984375,0.0,0.0,0.0001253620284842,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,0.0005946627352386,286.3303527832031,294.1499938964844,298.7089538574219,296.0102233886719,299.533203125,298.7055358886719,287.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012684317771345,3.7257180451888416e-08,0.0012683945242315,-0.0962421000003814,0.0,0.0,0.0,-0.0232826061546802,60.0,19.22047233581543,0.0,-1.096969342029297e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11248779296875,0.0,0.0,0.000119154137792,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11260986328125,0.0,0.0,0.0001254750823136,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123352050781,0.0,0.0,9.267549467040226e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125793457031,0.0,0.0,0.0001254750677617,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128234863281,0.0,0.0,0.0005951988860033,286.3388061523437,294.1499938964844,298.7142944335937,296.0210876464844,299.524169921875,298.7100830078125,287.9836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695759069174,3.7390943674608934e-08,0.0012695385375991,-0.0965878739953041,0.0,0.0,0.0,-0.0233489219099283,60.0,19.24336242675781,0.0,-1.0989481324941153e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202392578125,0.0,0.0,0.0001192580093629,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.120361328125,0.0,0.0,0.0001255844690604,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200866699219,0.0,0.0,9.275628690375016e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203308105469,0.0,0.0,0.0001255844545084,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205749511719,0.0,0.0,0.0005957178073003,286.3472595214844,294.1499938964844,298.7198486328125,296.0323181152344,299.5154113769531,298.7152404785156,287.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706819688901,3.7520397455637073e-08,0.0012706443667411,-0.0969224721193313,0.0,0.0,0.0,-0.0234130918979644,60.0,19.26836395263672,0.0,-1.1008648925781017e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12799072265625,0.0,0.0,0.0001193607749883,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,0.000125692677102,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278381347656,0.0,0.0,9.283620602218434e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,0.0001256926625501,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283264160156,0.0,0.0,0.0005962311406619,286.3557434082031,294.1499938964844,298.72564697265625,296.0438842773437,299.5067443847656,298.72052001953125,287.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717767385765,3.76484621256168e-08,0.0012717390200123,-0.0972534492611885,0.0,0.0,0.0,-0.0234765764325857,60.0,19.293909072875977,0.0,-1.102762752225317e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357421875,0.0,0.0,0.0001194606302306,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358642578125,0.0,0.0,0.0001257978292414,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,9.291387686971576e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,0.0001257978146895,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,0.0005967299221083,286.3642272949219,294.1499938964844,298.7315979003906,296.0557861328125,299.49822998046875,298.72607421875,288.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012728405417874,3.7772903027644134e-08,0.0012728028232231,-0.0975750312209129,0.0,0.0,0.0,-0.023538265377283,60.0,19.32035255432129,0.0,-1.1046084580357276e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,0.0001195602017105,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436462402344,0.0,0.0,0.0001259026757907,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434020996094,0.0,0.0,9.299132216256112e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14361572265625,0.0,0.0,0.0001259026757907,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0005972273065708,286.3727111816406,294.1499938964844,298.7376403808594,296.06793212890625,299.4897155761719,298.7315979003906,288.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739030644297,3.789699931644464e-08,0.0012738652294501,-0.0978956893086433,0.0,0.0,0.0,-0.0235997904092073,60.0,19.34678840637207,0.0,-1.1064505400781854e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513366699219,0.0,0.0,0.0001196487137349,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15142822265625,0.0,0.0,0.0001259958808077,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,9.306015999754892e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513977050781,0.0,0.0,0.0001259958808077,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1516418457031,0.0,0.0,0.0005976694519631,286.3812255859375,294.1499938964844,298.7438049316406,296.080322265625,299.4817810058594,298.7375793457031,288.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001274844747968,3.8007300418030354e-08,0.0012748066801577,-0.0981806889176368,0.0,0.0,0.0,-0.0236544646322727,60.0,19.37508010864257,0.0,-1.1080891937353956e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,0.0001197371602756,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15924072265625,0.0,0.0,0.0001260890276171,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15899658203125,0.0,0.0,9.3128954176791e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592102050781,0.0,0.0,0.0001260890130652,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,0.0005981112481094,286.38970947265625,294.1499938964844,298.75,296.0929260253906,299.47381591796875,298.7435607910156,288.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757872464135,3.8117523359915146e-08,0.0012757491786032,-0.0984654501080513,0.0,0.0,0.0,-0.0237091053277254,60.0,19.403369903564453,0.0,-1.1097278473926053e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669311523437,0.0,0.0,0.0001198293030029,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16705322265625,0.0,0.0,0.0001261860597878,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,9.320062235929072e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670227050781,0.0,0.0,0.0001261860452359,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.167236328125,0.0,0.0,0.0005985715542919,286.3982238769531,294.1499938964844,298.7561950683594,296.10565185546875,299.4657897949219,298.74951171875,288.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767695588991,3.8232357724155015e-08,0.0012767313746735,-0.098762109875679,0.0,0.0,0.0,-0.0237660352140665,60.0,19.43170166015625,0.0,-1.111436418455014e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
