time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747741699219,0.0,0.0,0.0001199075850308,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,0.0001262684963876,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17462158203125,0.0,0.0,9.32615075726062e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748352050781,0.0,0.0,0.0001262684818357,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,0.000598962593358,286.40673828125,294.1499938964844,298.7623596191406,296.1185302734375,299.4582214355469,298.7554016113281,288.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776061194017,3.832991879448856e-08,0.0012775678187608,-0.0990141183137893,0.0,0.0,0.0,-0.0238144118338823,60.0,19.45992088317871,0.0,-1.1128889099154549e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825866699219,0.0,0.0,0.0001199879043269,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,0.0001263530721189,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,9.332397166872396e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,0.000126353057567,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828918457031,0.0,0.0,0.000599363760557,286.4152526855469,294.1499938964844,298.7684020996094,296.1314697265625,299.4505310058594,298.7614440917969,288.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012784585123881,3.843000584424772e-08,0.0012784200953319,-0.099272646009922,0.0,0.0,0.0,-0.0238640122115612,60.0,19.488502502441406,0.0,-1.1143801259549948e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904296875,0.0,0.0,0.0001200588449137,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905517578125,0.0,0.0,0.0001264277670998,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903076171875,0.0,0.0,9.337915253126994e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,0.0001264277670998,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19073486328125,0.0,0.0,0.0005997181287966,286.4237670898437,294.1499938964844,298.7743530273437,296.1444396972656,299.443115234375,298.76727294921875,288.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792169582098,3.8518415124144674e-08,0.0012791784247383,-0.0995009839534759,0.0,0.0,0.0,-0.0239078532904386,60.0,19.51646041870117,0.0,-1.1156980406212825e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982727050781,0.0,0.0,0.0001201266422867,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983642578125,0.0,0.0,0.0001264991733478,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,9.343188139609993e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983642578125,0.0,0.0,0.0001264991587959,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985778808594,0.0,0.0,0.0006000568391755,286.4322814941406,294.1499938964844,298.7801513671875,296.1574401855469,299.43572998046875,298.7731628417969,288.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799364048987,3.86029057608539e-08,0.0012798978714272,-0.099719189107418,0.0,0.0,0.0,-0.0239497236907482,60.0,19.54459571838379,0.0,-1.1169584013259737e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20611572265625,0.0,0.0,0.0001201875784317,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20623779296875,0.0,0.0,0.000126563332742,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059936523437,0.0,0.0,9.347927698399872e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,0.0001265633181901,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064208984375,0.0,0.0,0.0006003612070344,286.4407958984375,294.1499938964844,298.78570556640625,296.1703796386719,299.42852783203125,298.77886962890625,288.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805856531485,3.867884146302458e-08,0.0012805468868464,-0.0999152883887291,0.0,0.0,0.0,-0.023987365886569,60.0,19.57221412658692,0.0,-1.118091716989511e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,0.0001202431667479,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140808105469,0.0,0.0,0.000126621875097,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138671875,0.0,0.0,9.35225107241422e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21405029296875,0.0,0.0,0.0001266218605451,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142639160156,0.0,0.0,0.0006006389157846,286.4493408203125,294.1499938964844,298.7910461425781,296.18328857421875,299.4214172363281,298.78436279296875,288.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281177974306,3.8748115827047513e-08,0.0012811392080038,-0.1000941768288612,0.0,0.0,0.0,-0.0240217093378305,60.0,19.5992431640625,0.0,-1.1191261251042309e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,0.0001202951243612,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2219543457031,0.0,0.0,0.0001266765902983,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217102050781,0.0,0.0,9.356292139273135e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.221923828125,0.0,0.0,0.0001266765757463,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221374511719,0.0,0.0,0.0006008984637446,286.4578552246094,294.1499938964844,298.79608154296875,296.196044921875,299.4143981933594,298.7897033691406,288.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817342067137,3.881286758655733e-08,0.0012816954404115,-0.1002613753080368,0.0,0.0,0.0,-0.0240538213402032,60.0,19.625736236572266,0.0,-1.1200933158761472e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.229736328125,0.0,0.0,0.0001203307911055,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0001267141487915,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295837402344,0.0,0.0,9.359066461911424e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,0.0001267141342395,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,0.0006010766373947,286.46636962890625,294.1499938964844,298.80078125,296.20867919921875,299.4076843261719,298.7943420410156,288.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012821115087717,3.8857312034679126e-08,0.0012820726260542,-0.1003761291503906,0.0,0.0,0.0,-0.0240758396685123,60.0,19.649808883666992,0.0,-1.120757531225536e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23760986328125,0.0,0.0,0.0001203663050546,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,0.0001267515472136,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,9.361828415421768e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,0.0001267515326617,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378845214844,0.0,0.0,0.0006012539961375,286.47491455078125,294.1499938964844,298.8051147460937,296.2210998535156,299.4010009765625,298.7989807128906,288.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282490324229,3.8901557530834914e-08,0.0012824514415115,-0.1004903763532638,0.0,0.0,0.0,-0.0240977779030799,60.0,19.673877716064453,0.0,-1.1214189044039813e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454833984375,0.0,0.0,0.0001203994106617,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455749511719,0.0,0.0,0.0001267864136025,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.245361328125,0.0,0.0,9.364403376821429e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,0.0001267863990506,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457580566406,0.0,0.0,0.0006014194223098,286.4834289550781,294.1499938964844,298.8090515136719,296.2333068847656,299.39434814453125,298.8034973144531,288.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828435283154,3.894281519478682e-08,0.0012828045291826,-0.100596897304058,0.0,0.0,0.0,-0.0241182316094636,60.0,19.69764518737793,0.0,-1.1220357976071685e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0001204099971801,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25347900390625,0.0,0.0,0.0001267975458176,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532653808594,0.0,0.0,9.365226287627591e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2534484863281,0.0,0.0,0.0001267975458176,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.253662109375,0.0,0.0,0.0006014722748659,286.491943359375,294.1499938964844,298.8125,296.2452697753906,299.38800048828125,298.8066711425781,288.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829586630687,3.8955999315248846e-08,0.0012829197803512,-0.1006309315562248,0.0,0.0,0.0,-0.0241247788071632,60.0,19.71676445007324,0.0,-1.122232902162068e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2612609863281,0.0,0.0,0.0001204343425342,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,0.0001268231862923,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,9.367120219394565e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613220214844,0.0,0.0,0.0001268231717403,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26153564453125,0.0,0.0,0.0006015938706696,286.5004577636719,294.1499938964844,298.8154602050781,296.2569274902344,299.38153076171875,298.8106689453125,288.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283217803575,3.8986328831924766e-08,0.0012831789208576,-0.100709244608879,0.0,0.0,0.0,-0.0241398159414529,60.0,19.73880958557129,0.0,-1.1226865836988509e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691650390625,0.0,0.0,0.0001204204600071,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2692565917969,0.0,0.0,0.0001268085761694,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,9.36604046728462e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,0.0001268085616175,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694396972656,0.0,0.0,0.0006015245453454,286.50897216796875,294.1499938964844,298.8179016113281,296.2682189941406,299.3754272460937,298.8123779296875,288.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830710038542,3.896902711630901e-08,0.0012830320047214,-0.1006645709276199,0.0,0.0,0.0,-0.024131242185831,60.0,19.752592086791992,0.0,-1.122427804034487e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27703857421875,0.0,0.0,0.0001204347427119,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27716064453125,0.0,0.0,0.0001268236082978,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,9.367151506012306e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,0.0001268236082978,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,0.0006015959079377,286.5174865722656,294.1499938964844,298.8197631835937,296.2791442871094,299.369140625,298.8156433105469,288.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832251377403,3.898681910641244e-08,0.0012831861386075,-0.1007105037569999,0.0,0.0,0.0,-0.0241400729864835,60.0,19.77228736877441,0.0,-1.1226939022890293e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,0.0001204064828925,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850341796875,0.0,0.0,0.0001267938496312,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848205566406,0.0,0.0,9.3649527116213e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850341796875,0.0,0.0,0.0001267938350792,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28521728515625,0.0,0.0,0.00060145475436,286.5260009765625,294.1499938964844,298.82098388671875,296.2896728515625,299.3631286621094,298.816650390625,288.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282918616198,3.8951579739432425e-08,0.0012828796170651,-0.1006195247173309,0.0,0.0,0.0,-0.0241225771605968,60.0,19.78306770324707,0.0,-1.122166892741916e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928466796875,0.0,0.0,0.0001203965875902,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929382324219,0.0,0.0,0.0001267834304599,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,9.36418364290148e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,0.0001267834304599,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,0.0006014053360559,286.5345153808594,294.1499938964844,298.8215637207031,296.2997131347656,299.35699462890625,298.8187561035156,288.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828162871301,3.89392482702533e-08,0.0012827774044126,-0.1005876809358596,0.0,0.0,0.0,-0.0241164788603782,60.0,19.798629760742188,0.0,-1.121982364793439e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007507324219,0.0,0.0,0.0001203429346787,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30084228515625,0.0,0.0,0.000126726925373,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006286621094,0.0,0.0,9.360010153613985e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008117675781,0.0,0.0,0.000126726925373,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,0.0006011372897773,286.5429992675781,294.1499938964844,298.8214416503906,296.3092956542969,299.3511047363281,298.8178100585937,288.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822452699765,3.887236132982253e-08,0.001282206387259,-0.1004149913787841,0.0,0.0,0.0,-0.0240833256393671,60.0,19.802703857421875,0.0,-1.1209824180014041e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,0.0001203199062729,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087463378906,0.0,0.0,0.0001267026818823,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085327148437,0.0,0.0,9.358219540445134e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087158203125,0.0,0.0,0.0001267026818823,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,0.0006010222714394,286.5514831542969,294.1499938964844,298.820556640625,296.3183288574219,299.3451232910156,298.8186950683594,288.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012820019619539,3.8843658956011495e-08,0.0012819630792364,-0.1003408730030059,0.0,0.0,0.0,-0.024069108068943,60.0,19.81387519836425,0.0,-1.120553392297552e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165283203125,0.0,0.0,0.0001202452913275,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,0.0001266241160919,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31640625,0.0,0.0,9.35241623665206e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31658935546875,0.0,0.0,0.00012662410154,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168029785156,0.0,0.0,0.0006006495677866,286.5599365234375,294.1499938964844,298.81890869140625,296.3267822265625,299.3392639160156,298.8162841796875,288.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812056811526,3.875065246461418e-08,0.0012811669148504,-0.1001007184386253,0.0,0.0,0.0,-0.0240229945629835,60.0,19.812633514404297,0.0,-1.1191638549234997e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244323730469,0.0,0.0,0.0001202017665491,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,0.000126578277559,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243103027344,0.0,0.0,9.349030733574182e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244934082031,0.0,0.0,0.0001265782630071,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,0.000600432162173,286.56842041015625,294.1499938964844,298.81640625,296.3346252441406,299.3333435058594,298.8158569335937,288.1744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807432794943,3.8696395421311536e-08,0.0012807046296074,-0.0999606177210807,0.0,0.0,0.0,-0.0239961072802543,60.0,19.81889533996582,0.0,-1.118353694096186e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323059082031,0.0,0.0,0.0001201066042995,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323974609375,0.0,0.0,0.0001264780730707,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321838378906,0.0,0.0,9.341628901893272e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,0.0001264780585188,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3325500488281,0.0,0.0,0.000599956838414,286.5768737792969,294.1499938964844,298.81304931640625,296.3418273925781,299.3274841308594,298.8119812011719,288.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797279050573,3.8577780969717423e-08,0.0012796893715858,-0.0996542945504188,0.0,0.0,0.0,-0.0239372998476028,60.0,19.81214141845703,0.0,-1.1165834479243133e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401794433594,0.0,0.0,0.0001200401748064,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402709960937,0.0,0.0,0.0001264081074623,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.340087890625,0.0,0.0,9.33646224439144e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402404785156,0.0,0.0,0.0001264080929104,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,0.0005996249965392,286.5853271484375,294.1499938964844,298.8088073730469,296.34832763671875,299.3216247558594,298.8099975585937,288.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012790213804692,3.849497787200562e-08,0.0012789828469976,-0.0994404405355453,0.0,0.0,0.0,-0.0238962564617395,60.0,19.812753677368164,0.0,-1.1153484535952884e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480529785156,0.0,0.0,0.0001199223552248,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34814453125,0.0,0.0,0.0001262840378331,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,9.32729890337214e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481140136719,0.0,0.0,0.0001262840378331,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,0.0005990364588797,286.59375,294.1499938964844,298.8035888671875,296.3541259765625,299.31573486328125,298.8043518066406,288.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777645606547,3.83481264520924e-08,0.0012777262600138,-0.0990611538290977,0.0,0.0,0.0,-0.0238234531134367,60.0,19.7995548248291,0.0,-1.1131600530234209e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559265136719,0.0,0.0,0.0001198317768285,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,0.0001261886645806,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558349609375,0.0,0.0,9.320253593614324e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559875488281,0.0,0.0,0.0001261886500287,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.356201171875,0.0,0.0,0.0005985840107314,286.6022033691406,294.1499938964844,298.79736328125,296.359130859375,299.30987548828125,298.8006286621094,288.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00127680064179,3.8235228316807486e-08,0.0012767624575644,-0.0987695232033729,0.0,0.0,0.0,-0.0237674918025732,60.0,19.793676376342773,0.0,-1.1114790510191597e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638000488281,0.0,0.0,0.0001196983212139,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,0.0001260481221834,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636779785156,0.0,0.0,9.309873712481932e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638610839844,0.0,0.0,0.0001260481221834,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,0.0005979174165986,286.6106262207031,294.1499938964844,298.7901306152344,296.36334228515625,299.3039855957031,298.7939453125,288.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753722257912,3.806888670965236e-08,0.0012753341579809,-0.0983397960662841,0.0,0.0,0.0,-0.023684998974204,60.0,19.77679252624512,0.0,-1.1090045859418753e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716735839844,0.0,0.0,0.0001195734948851,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37176513671875,0.0,0.0,0.0001259166747331,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715515136719,0.0,0.0,9.300164674641564e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717346191406,0.0,0.0,0.0001259166601812,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719177246094,0.0,0.0,0.0005972938379272,286.6190490722656,294.1499938964844,298.78179931640625,296.3667297363281,299.298095703125,298.7879638671875,288.2167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012740452075377,3.791329916680297e-08,0.0012740073725581,-0.0979378074407577,0.0,0.0,0.0,-0.0236078854650259,60.0,19.76262855529785,0.0,-1.1066925509339853e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794860839844,0.0,0.0,0.000119407675811,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37957763671875,0.0,0.0,0.0001257420663023,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37939453125,0.0,0.0,9.287268039770424e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,0.0001257420517504,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,0.0005964655429124,286.6274108886719,294.1499938964844,298.7723693847656,296.36920166015625,299.2920227050781,298.77813720703125,288.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722795363515,3.77066307066798e-08,0.0012722418177872,-0.097403772175312,0.0,0.0,0.0,-0.0235054399818182,60.0,19.73444938659668,0.0,-1.103625208997983e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873291015625,0.0,0.0,0.0001192644122056,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874206542969,0.0,0.0,0.0001255911920452,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872375488281,0.0,0.0,9.276124910684302e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874206542969,0.0,0.0,0.0001255911774933,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876037597656,0.0,0.0,0.0005957498797215,286.63580322265625,294.1499938964844,298.76177978515625,296.3707580566406,299.2860412597656,298.7701110839844,288.2308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707551941275,3.752806421175593e-08,0.0012707177083939,-0.0969422757625579,0.0,0.0,0.0,-0.023416930809617,60.0,19.712841033935547,0.0,-1.1009783662530029e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951416015625,0.0,0.0,0.0001190699404105,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952331542969,0.0,0.0,0.0001253864029422,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3950500488281,0.0,0.0,9.260999649995938e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39520263671875,0.0,0.0,0.0001253864029422,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953857421875,0.0,0.0,0.0005947785102762,286.6441345214844,294.1499938964844,298.75,296.3713684082031,299.2797546386719,298.7572631835937,288.23785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686817208305,3.728568742644711e-08,0.0012686444679275,-0.0963157787919044,0.0,0.0,0.0,-0.023296769708395,60.0,19.674863815307617,0.0,-1.0973907649258765e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029846191406,0.0,0.0,0.0001188991664093,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.403076171875,0.0,0.0,0.0001252065703738,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,9.247716661775483e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4030456542969,0.0,0.0,0.0001252065558219,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032287597656,0.0,0.0,0.0005939254187978,286.6524658203125,294.1499938964844,298.736328125,296.3705139160156,299.2736511230469,298.7469787597656,288.2449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668636627495,3.7072837244522816e-08,0.0012668266426771,-0.0957655161619186,0.0,0.0,0.0,-0.0231912620365619,60.0,19.645050048828125,0.0,-1.0942450501261193e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107666015625,0.0,0.0,0.0001186794615932,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4108581542969,0.0,0.0,0.0001249752094736,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106750488281,0.0,0.0,9.230629075318576e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41082763671875,0.0,0.0,0.0001249752094736,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110107421875,0.0,0.0,0.000592827971559,286.6607666015625,294.1499938964844,298.7201232910156,296.3678283691406,299.2671203613281,298.7307434082031,288.251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645211536437,3.679901183772928e-08,0.001264484366402,-0.0950574949383735,0.0,0.0,0.0,-0.0230555105954408,60.0,19.5974178314209,0.0,-1.0902048330763137e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185791015625,0.0,0.0,0.0001184783759526,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,0.0001247634645551,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41845703125,0.0,0.0,9.214988676831126e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41864013671875,0.0,0.0,0.0001247634500032,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,0.0005918235401622,286.6690979003906,294.1499938964844,298.7015075683594,296.36334228515625,299.26080322265625,298.7170104980469,288.2590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623795773833,3.654838920397197e-08,0.0012623430229723,-0.0944093391299247,0.0,0.0,0.0,-0.0229312740266323,60.0,19.55745506286621,0.0,-1.0865134214554929e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42633056640625,0.0,0.0,0.0001182311461889,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264221191406,0.0,0.0,0.0001245031162397,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4262390136719,0.0,0.0,9.1957590484526e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263916015625,0.0,0.0,0.0001245031016878,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42657470703125,0.0,0.0,0.0005905885482206,286.6773681640625,294.1499938964844,298.6805725097656,296.35711669921875,299.2539367675781,298.6966857910156,288.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597438180819,3.624025168846856e-08,0.0012597076129168,-0.0936122834682464,0.0,0.0,0.0,-0.0227785147726535,60.0,19.49822235107422,0.0,-1.0819834983522017e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341125488281,0.0,0.0,0.0001179999671876,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342041015625,0.0,0.0,0.0001242596772499,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340209960937,0.0,0.0,9.177779429592192e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341735839844,0.0,0.0,0.000124259662698,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4343566894531,0.0,0.0,0.0005894338246434,286.6856384277344,294.1499938964844,298.6573791503906,296.3492431640625,299.247314453125,298.6786193847656,288.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572815176099,3.59521337145452e-08,0.0012572455452755,-0.0928668603301048,0.0,0.0,0.0,-0.0226356908679008,60.0,19.446033477783203,0.0,-1.077756408562891e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418334960937,0.0,0.0,0.0001177263766294,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419250488281,0.0,0.0,0.0001239715638803,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417419433594,0.0,0.0,9.156500163953751e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44189453125,0.0,0.0,0.0001239715638803,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44207763671875,0.0,0.0,0.0005880671669729,286.6938781738281,294.1499938964844,298.63201904296875,296.3397521972656,299.2400817871094,298.65447998046875,288.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543618213385,3.5611144255653926e-08,0.00125432619825,-0.0919844582676887,0.0,0.0,0.0,-0.022466629743576,60.0,19.37593460083008,0.0,-1.0727643484642613e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495849609375,0.0,0.0,0.0001174634089693,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496765136719,0.0,0.0,0.0001236946554854,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494934082031,0.0,0.0,9.13604671950452e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496459960937,0.0,0.0,0.0001236946409335,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498291015625,0.0,0.0,0.000586753594689,286.7021179199219,294.1499938964844,298.6045837402344,296.3287353515625,299.2330322265625,298.6317443847656,288.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515634298324,3.528340641878458e-08,0.0012515281559899,-0.091136135160923,0.0,0.0,0.0,-0.0223041772842407,60.0,19.31049346923828,0.0,-1.0679770667820777e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.457275390625,0.0,0.0,0.0001171586045529,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45733642578125,0.0,0.0,0.0001233736693393,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571838378906,0.0,0.0,9.112339466810226e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45733642578125,0.0,0.0,0.0001233736693393,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574890136719,0.0,0.0,0.0005852309986948,286.71026611328125,294.1499938964844,298.5751647949219,296.31622314453125,299.2252502441406,298.6034240722656,288.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483159080147,3.4903525403251485e-08,0.0012482809834182,-0.0901526138186454,0.0,0.0,0.0,-0.0221158601343631,60.0,19.2280216217041,0.0,-1.0624415835991385e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649658203125,0.0,0.0,0.0001168696617241,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4650573730469,0.0,0.0,0.0001230694033438,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648742675781,0.0,0.0,9.089866216527298e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46502685546875,0.0,0.0,0.0001230693887919,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652099609375,0.0,0.0,0.0005837876815348,286.71844482421875,294.1499938964844,298.5438537597656,296.30230712890625,299.2177124023437,298.5767822265625,288.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012452389346435,3.454341879205458e-08,0.0012452044757083,-0.0892200469970703,0.0,0.0,0.0,-0.0219373535364866,60.0,19.15115737915039,0.0,-1.0572074415904353e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726257324219,0.0,0.0,0.0001165300709544,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726867675781,0.0,0.0,0.000122711804579,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725036621094,0.0,0.0,9.063453762792052e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47265625,0.0,0.0,0.000122711790027,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47283935546875,0.0,0.0,0.0005820913938805,286.7265625,294.1499938964844,298.5107421875,296.2870178222656,299.2093200683594,298.5447082519531,288.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416194658726,3.4120191116926435e-08,0.001241585239768,-0.0881237387657165,0.0,0.0,0.0,-0.0217275395989418,60.0,19.056787490844727,0.0,-1.0510724735013357e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
