time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.000116208626423,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803466796875,0.0,0.0,0.0001223732979269,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48016357421875,0.0,0.0,9.038452117238194e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,0.0001223732979269,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804992675781,0.0,0.0,0.0005804856773465,286.73468017578125,294.1499938964844,298.4758605957031,296.2704467773437,299.20123291015625,298.5141906738281,288.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012381962733343,3.371958001707753e-08,0.0012381626293063,-0.0870857238769531,0.0,0.0,0.0,-0.0215289536863565,60.0,18.967937469482425,0.0,-1.0452816212591642e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48785400390625,0.0,0.0,0.0001158322338596,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4879455566406,0.0,0.0,0.0001219769401359,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877624511719,0.0,0.0,9.009177301777528e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4879150390625,0.0,0.0,0.0001219769328599,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48809814453125,0.0,0.0,0.0005786055116914,286.74273681640625,294.1499938964844,298.4393615722656,296.25262451171875,299.1922607421875,298.47906494140625,288.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341844849288,3.325048680835607e-08,0.0012341511901468,-0.0858699232339859,0.0,0.0,0.0,-0.0212964043021202,60.0,18.86307144165039,0.0,-1.0385212334540485e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954528808594,0.0,0.0,0.0001154679557657,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955444335937,0.0,0.0,0.0001215933370986,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.495361328125,0.0,0.0,8.980844722827896e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955139160156,0.0,0.0,0.0001215933298226,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956970214844,0.0,0.0,0.0005767858820036,286.75079345703125,294.1499938964844,298.4013061523437,296.233642578125,299.1835021972656,298.4450378417969,288.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012303055264055,3.279650684362424e-08,0.0012302728137001,-0.0846929252147674,0.0,0.0,0.0,-0.0210713632404804,60.0,18.76185607910156,0.0,-1.031999445899601e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50299072265625,0.0,0.0,0.0001150210664491,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030822753906,0.0,0.0,0.000121122742712,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028991699219,0.0,0.0,8.94608601811342e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030517578125,0.0,0.0,0.000121122735436,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032043457031,0.0,0.0,0.0005745536182075,286.7587585449219,294.1499938964844,298.3617858886719,296.21356201171875,299.1739501953125,298.4072265625,288.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225542393513,3.2239565683767075e-08,0.0012255101464688,-0.0832485407590866,0.0,0.0,0.0,-0.0207952633500099,60.0,18.643909454345703,0.0,-1.0240266590244573e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.510498046875,0.0,0.0,0.0001145776550401,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105895996094,0.0,0.0,0.0001206558081321,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104064941406,0.0,0.0,8.911598706617951e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51055908203125,0.0,0.0,0.0001206558008561,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107421875,0.0,0.0,0.0005723387002944,286.7666931152344,294.1499938964844,298.32086181640625,296.1924133300781,299.16436767578125,298.36962890625,288.3432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208267580717,3.1686976598166445e-08,0.0012207950931042,-0.0818149298429489,0.0,0.0,0.0,-0.0205213706940412,60.0,18.52387046813965,0.0,-1.0161464558677836e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179748535156,0.0,0.0,0.0001140457170549,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51806640625,0.0,0.0,0.0001200956539832,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51788330078125,0.0,0.0,8.87022542883642e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180358886719,0.0,0.0,0.0001200956394313,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181884765625,0.0,0.0,0.0005696815205737,286.77459716796875,294.1499938964844,298.2786560058594,296.1703186035156,299.1544189453125,298.33062744140625,288.3502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151604751124,3.1024057989270666e-08,0.0012151295086368,-0.0800944343209266,0.0,0.0,0.0,-0.0201927479356527,60.0,18.393104553222656,0.0,-1.0067331146501601e-07,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.525390625,0.0,0.0,0.0001134281701524,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254821777344,0.0,0.0,0.0001194453434436,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252990722656,0.0,0.0,8.82219392224215e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52545166015625,0.0,0.0,0.0001194453361677,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256042480469,0.0,0.0,0.000566596747376,286.7824401855469,294.1499938964844,298.2352294921875,296.14727783203125,299.1441650390625,298.2904968261719,288.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012085839407518,3.0254462046741544e-08,0.0012085536727681,-0.0780962109565734,0.0,0.0,0.0,-0.0198112502694129,60.0,18.250715255737305,0.0,-9.958598212733705e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5327453613281,0.0,0.0,0.0001126478455262,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328063964844,0.0,0.0,0.0001186236331705,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326538085937,0.0,0.0,8.7615022493992e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53277587890625,0.0,0.0,0.0001186236186185,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.532958984375,0.0,0.0,0.0005626989295706,286.7901916503906,294.1499938964844,298.1907043457031,296.1233825683594,299.13348388671875,298.2489929199219,288.3641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002651346847,2.928202214036446e-08,0.0012002357980236,-0.0755700170993805,0.0,0.0,0.0,-0.0193291567265987,60.0,18.090612411499023,0.0,-9.822050373031745e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400695800781,0.0,0.0,0.0001119125154218,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401306152344,0.0,0.0,0.0001178492893814,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399780273437,0.0,0.0,8.704310312168673e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401306152344,0.0,0.0,0.0001178492821054,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.540283203125,0.0,0.0,0.0005590257933363,286.7979431152344,294.1499938964844,298.1451110839844,296.0986633300781,299.1227722167969,298.2074279785156,288.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192441675812,2.8365670701191448e-08,0.0011924132704734,-0.0731882154941558,0.0,0.0,0.0,-0.0188749488443136,60.0,17.92913818359375,0.0,-9.69423723518048e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473327636719,0.0,0.0,0.0001109903896576,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54742431640625,0.0,0.0,0.0001168782473541,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,8.632589015178382e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473937988281,0.0,0.0,0.0001168782328022,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54754638671875,0.0,0.0,0.0005544195882976,286.8056335449219,294.1499938964844,298.0985717773437,296.0732421875,299.1118469238281,298.1651916503906,288.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011826028348878,2.721652947457187e-08,0.0011825755937024,-0.0701996535062789,0.0,0.0,0.0,-0.0183052122592926,60.0,17.755035400390625,0.0,-9.535139611216437e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55450439453125,0.0,0.0,0.0001100228037103,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545654296875,0.0,0.0,0.0001158593295258,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5544128417969,0.0,0.0,8.55733233038336e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545654296875,0.0,0.0,0.0001158593222498,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547180175781,0.0,0.0,0.0005495863151736,286.81317138671875,294.1499938964844,298.0511779785156,296.0471496582031,299.1004333496094,298.12237548828125,288.3849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722991475835,2.6010781084551133e-08,0.0011722731869667,-0.0670618787407875,0.0,0.0,0.0,-0.017707509920001,60.0,17.566753387451172,0.0,-9.36961441766471e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615234375,0.0,0.0,0.0001089561337721,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616149902344,0.0,0.0,0.0001147360817412,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614624023437,0.0,0.0,8.474368951283395e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56158447265625,0.0,0.0,0.0001147360671893,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617370605469,0.0,0.0,0.0005442580441012,286.8205871582031,294.1499938964844,298.0030212402344,296.0204772949219,299.08856201171875,298.07891845703125,288.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160931889899,2.4681570565121563e-08,0.0011609072098508,-0.0636005699634552,0.0,0.0,0.0,-0.0170485619455575,60.0,17.361309051513672,0.0,-9.188818239636021e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.000107925843622,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686340332031,0.0,0.0,0.0001136511345976,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684814453125,0.0,0.0,8.394235919695348e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686340332031,0.0,0.0,0.0001136511273216,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687866210937,0.0,0.0,0.0005391115555539,286.8280029296875,294.1499938964844,297.95416259765625,295.99322509765625,299.0766906738281,298.0355529785156,288.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499528773128,2.339771221215869e-08,0.0011499294778332,-0.0602552331984043,0.0,0.0,0.0,-0.0164120998233556,60.0,17.160764694213867,0.0,-9.015860058525504e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754699707031,0.0,0.0,0.0001068508354364,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,0.0001125190974562,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754089355469,0.0,0.0,8.310623525176197e-05,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,0.0001125190901802,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.000533741666004,286.83526611328125,294.1499938964844,297.9046936035156,295.9655456542969,299.0643615722656,297.9919128417969,288.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384973768144,2.2058149085069093e-08,0.0011384753743186,-0.0567626394331455,0.0,0.0,0.0,-0.0157480221241712,60.0,16.9486083984375,0.0,-8.837147191798068e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824279785156,0.0,0.0,0.0001057629488059,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58251953125,0.0,0.0,0.0001113734979298,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823669433594,0.0,0.0,8.226009958889335e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824890136719,0.0,0.0,0.0001113734906539,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826416015625,0.0,0.0,0.0005283074569888,286.84259033203125,294.1499938964844,297.8547058105469,295.9374084472656,299.0521850585937,297.9485778808594,288.41241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269015958532,2.0702559666574416e-08,0.0011268808739259,-0.0532261840999126,0.0,0.0,0.0,-0.015075983479619,60.0,16.7398681640625,0.0,-8.65811458083954e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58935546875,0.0,0.0,0.0001047004116117,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58941650390625,0.0,0.0,0.000110254593892,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892639160156,0.0,0.0,8.143368177115917e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58941650390625,0.0,0.0,0.000110254586616,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58953857421875,0.0,0.0,0.0005229998496361,286.8498840332031,294.1499938964844,297.80426025390625,295.9089660644531,299.03985595703125,297.90509033203125,288.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115579274483,1.937857696532319e-08,0.0011155599495396,-0.049770288169384,0.0,0.0,0.0,-0.0144196301698684,60.0,16.527048110961914,0.0,-8.485022107151965e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961608886719,0.0,0.0,0.0001037077090586,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962219238281,0.0,0.0,0.0001092092279577,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960693359375,0.0,0.0,8.066157897701487e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962219238281,0.0,0.0,0.0001092092206818,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59637451171875,0.0,0.0,0.0005180411390028,286.8570556640625,294.1499938964844,297.7535095214844,295.8802185058594,299.02716064453125,297.86163330078125,288.42608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050021275877,1.81416321964889e-08,0.0011049839667975,-0.0465399958193302,0.0,0.0,0.0,-0.0138064287602901,60.0,16.315946578979492,0.0,-8.324885669708237e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029052734375,0.0,0.0,0.0001027817415888,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029968261719,0.0,0.0,0.000108234140498,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60284423828125,0.0,0.0,7.994138286449015e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029663085937,0.0,0.0,0.0001082341332221,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031188964844,0.0,0.0,0.000513415725436,286.8641357421875,294.1499938964844,297.7024841308594,295.8512878417969,299.0141296386719,297.8182983398437,288.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095134881325,1.6987852902161652e-08,0.001095117884688,-0.0435255989432334,0.0,0.0,0.0,-0.0132344495505094,60.0,16.110790252685547,0.0,-8.176888854904973e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.609619140625,0.0,0.0,0.0001019104965962,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60968017578125,0.0,0.0,0.0001073166786227,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6095275878906,0.0,0.0,7.926374382805079e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60968017578125,0.0,0.0,0.0001073166713467,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098022460937,0.0,0.0,0.0005090636550448,286.8711853027344,294.1499938964844,297.6512756347656,295.8221740722656,299.0008850097656,297.7751159667969,288.43963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010858532041311,1.590227860504001e-08,0.0010858373716473,-0.0406883284449577,0.0,0.0,0.0,-0.0126962941139936,60.0,15.910913467407228,0.0,-8.038851007086124e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6162109375,0.0,0.0,0.0001011650383588,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163024902344,0.0,0.0,0.0001065316682797,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161499023437,0.0,0.0,7.868394459364936e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61627197265625,0.0,0.0,0.0001065316682797,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164245605469,0.0,0.0,0.0005053399363532,286.8781433105469,294.1499938964844,297.6000061035156,295.7929992675781,298.98712158203125,297.7321472167969,288.44635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779096046462,1.4973441153642852e-08,0.001077894703485,-0.0382599383592605,0.0,0.0,0.0,-0.0122358286753296,60.0,15.724120140075684,0.0,-7.921675404531926e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.622802734375,0.0,0.0,0.0001004176301648,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6228942871094,0.0,0.0,0.0001057446133927,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62274169921875,0.0,0.0,7.810262468410656e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.62286376953125,0.0,0.0,0.0001057446133927,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230163574219,0.0,0.0,0.0005016064969822,286.8850402832031,294.1499938964844,297.5487060546875,295.7638244628906,298.9732360839844,297.6893005371094,288.4530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699500562623,1.4042191409657793e-08,0.0010699360864236,-0.035824567079544,0.0,0.0,0.0,-0.0117741897702217,60.0,15.540364265441896,0.0,-7.805056867482565e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293640136719,0.0,0.0,9.980153845390304e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6294250488281,0.0,0.0,0.0001050958380801,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6292724609375,0.0,0.0,7.762344466755167e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6294250488281,0.0,0.0,0.0001050958308042,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6295471191406,0.0,0.0,0.0004985289997421,286.8919372558594,294.1499938964844,297.4975280761719,295.73468017578125,298.9590759277344,297.6466064453125,288.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633823694661,1.3274553012365686e-08,0.0010633690981194,-0.0338165983557701,0.0,0.0,0.0,-0.0113936234265565,60.0,15.36703109741211,0.0,-7.709577687364799e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358947753906,0.0,0.0,9.922595199896024e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6359558105469,0.0,0.0,0.000104489721707,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63580322265625,0.0,0.0,7.717576227150857e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6359558105469,0.0,0.0,0.0001044897144311,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6360778808594,0.0,0.0,0.0004956538323312,286.8987731933594,294.1499938964844,297.4465026855469,295.7056579589844,298.9446716308594,297.6038818359375,288.46636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010572493774816,1.2557393347378822e-08,0.0010572368046268,-0.0319403074681758,0.0,0.0,0.0,-0.0110380975529551,60.0,15.201025009155272,0.0,-7.620906927741089e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6423645019531,0.0,0.0,9.877217235043644e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424560546875,0.0,0.0,0.0001040118659147,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6423034667969,0.0,0.0,7.682282739551738e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424255371094,0.0,0.0,0.0001040118659147,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.642578125,0.0,0.0,0.0004933871096,286.90557861328125,294.1499938964844,297.3957214355469,295.6768493652344,298.9299011230469,297.5612487792969,288.47296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524122044444,1.1992006498928733e-08,0.0010524002136662,-0.030460862442851,0.0,0.0,0.0,-0.0107578011229634,60.0,15.048748970031738,0.0,-7.551362557478569e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488647460937,0.0,0.0,9.83276986517012e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64892578125,0.0,0.0,0.0001035438181133,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6487731933594,0.0,0.0,7.647712482139468e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488952636719,0.0,0.0,0.0001035438108374,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490478515625,0.0,0.0,0.0004911668947897,286.9123840332031,294.1499938964844,297.3453063964844,295.64825439453125,298.9149475097656,297.5185241699219,288.47955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047677360475,1.1438216596104668e-08,0.0010476659517735,-0.0290115699172019,0.0,0.0,0.0,-0.0104832695797085,60.0,14.900157928466797,0.0,-7.483553332576778e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,9.79656761046499e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553955078125,0.0,0.0,0.0001031625870382,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6552429199219,0.0,0.0,7.619554526172578e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553649902344,0.0,0.0,0.0001031625797622,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.655517578125,0.0,0.0,0.0004893584991805,286.9191589355469,294.1499938964844,297.2953186035156,295.6199951171875,298.8998107910156,297.4757385253906,288.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438163299113,1.09871525211247e-08,0.001043805386871,-0.0278309844434261,0.0,0.0,0.0,-0.0102596394717693,60.0,14.758899688720703,0.0,-7.428548798316116e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617736816406,0.0,0.0,9.765520371729508e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6618347167969,0.0,0.0,0.0001028356491588,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66168212890625,0.0,0.0,7.595407078042626e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66180419921875,0.0,0.0,0.0001028356418828,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619567871094,0.0,0.0,0.0004878076433669,286.9259033203125,294.1499938964844,297.245849609375,295.5921325683594,298.884521484375,297.4329833984375,288.49267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405066423118,1.0600324173992703e-08,0.0010404960485175,-0.0268184337764978,0.0,0.0,0.0,-0.0100678643211722,60.0,14.624773979187012,0.0,-7.381538580375492e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681823730469,0.0,0.0,9.744177805259824e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6682434082031,0.0,0.0,0.000102610902104,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680908203125,0.0,0.0,7.578806980745867e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.668212890625,0.0,0.0,0.0001026108948281,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683654785156,0.0,0.0,0.0004867415409535,286.9326171875,294.1499938964844,297.1969909667969,295.56475830078125,298.8684387207031,297.3901062011719,288.4991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382322361692,1.0334410660561844e-08,0.0010382218752056,-0.0261223353445529,0.0,0.0,0.0,-0.0099360374733805,60.0,14.511361122131348,0.0,-7.349309072424148e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745910644531,0.0,0.0,9.720211528474464e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746520996094,0.0,0.0,0.0001023585209622,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745300292969,0.0,0.0,7.56016670493409e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746520996094,0.0,0.0,0.0001023585136863,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747741699219,0.0,0.0,0.0004855443548876,286.9393310546875,294.1499938964844,297.1488037109375,295.5378723144531,298.8524780273437,297.3473815917969,288.5055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356802958995,1.003580862857234e-08,0.0010356702841818,-0.025340624153614,0.0,0.0,0.0,-0.0097880167886614,60.0,14.394551277160645,0.0,-7.313201422221027e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809997558594,0.0,0.0,9.703278192318976e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810607910156,0.0,0.0,0.000102180201793,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.680908203125,0.0,0.0,7.546996494056657e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810302734375,0.0,0.0,0.000102180201793,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811828613281,0.0,0.0,0.0004846985102631,286.9460144042969,294.1499938964844,297.1014099121094,295.5115966796875,298.8360595703125,297.3046875,288.5119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338749270886,9.824829838578353e-09,0.0010338651482015,-0.0247882772237062,0.0,0.0,0.0,-0.0096834199503064,60.0,14.289690971374512,0.0,-7.28774338654148e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873779296875,0.0,0.0,9.6854280855041e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.00010199224198,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68731689453125,0.0,0.0,7.533113239333034e-05,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.000101992234704,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68756103515625,0.0,0.0,0.0004838068853132,286.9527282714844,294.1499938964844,297.05487060546875,295.4859924316406,298.81964111328125,297.2621459960937,288.5184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319725843146,9.60243795589122e-09,0.0010319630382582,-0.0242060218006372,0.0,0.0,0.0,-0.0095731681212782,60.0,14.183597564697266,0.0,-7.260955925403324e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937561035156,0.0,0.0,9.67278319876641e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6938171386719,0.0,0.0,0.0001018590774037,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936950683594,0.0,0.0,7.523278327425942e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6938171386719,0.0,0.0,0.0001018590701278,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6939392089844,0.0,0.0,0.0004831752448808,286.9593811035156,294.1499938964844,297.0093078613281,295.46112060546875,298.8026733398437,297.2200927734375,288.52471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306247277185,9.444887538734292e-09,0.0010306152980774,-0.0237935204058885,0.0,0.0,0.0,-0.009495060890913,60.0,14.090072631835938,0.0,-7.242008592811544e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001342773437,0.0,0.0,9.658765338826925e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7002258300781,0.0,0.0,0.0001017114627757,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7000732421875,0.0,0.0,7.512375304941088e-05,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001953125,0.0,0.0,0.0001017114627757,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003173828125,0.0,0.0,0.0004824750358238,286.966064453125,294.1499938964844,296.9647521972656,295.4370422363281,298.78582763671875,297.17791748046875,288.53106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291310027241,9.27023879881972e-09,0.0010291216894984,-0.0233362335711717,0.0,0.0,0.0,-0.0094084795564413,60.0,13.993406295776367,0.0,-7.221033371251907e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065124511719,0.0,0.0,9.64940554695204e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065734863281,0.0,0.0,0.0001016129026538,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,7.505095709348097e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065734863281,0.0,0.0,0.0001016129026538,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066955566406,0.0,0.0,0.0004820075118914,286.9726867675781,294.1499938964844,296.9213562011719,295.4138488769531,298.7684020996094,297.13677978515625,288.53729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281334398314,9.15362718956203e-09,0.001028124243021,-0.023030899465084,0.0,0.0,0.0,-0.0093506686389446,60.0,13.909348487854004,0.0,-7.207045626955735e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.712890625,0.0,0.0,9.638505434850232e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71295166015625,0.0,0.0,0.0001014981171465,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127990722656,0.0,0.0,7.496617763536051e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0001014981098705,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71307373046875,0.0,0.0,0.0004814630083274,286.9793701171875,294.1499938964844,296.879150390625,295.3916015625,298.75115966796875,297.0952453613281,288.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269718477502,9.017816715584104e-09,0.0010269628837704,-0.0226752869784832,0.0,0.0,0.0,-0.0092833405360579,60.0,13.82123565673828,0.0,-7.190772066678619e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71923828125,0.0,0.0,9.630721615394576e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71929931640625,0.0,0.0,0.000101416146208,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191772460937,0.0,0.0,7.490563439205289e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71929931640625,0.0,0.0,0.0001014161389321,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71942138671875,0.0,0.0,0.0004810741811525,286.9859924316406,294.1499938964844,296.8382263183594,295.370361328125,298.733642578125,297.0543212890625,288.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261430870741,8.920833849401788e-09,0.0010261341230943,-0.0224213376641273,0.0,0.0,0.0,-0.0092352647334337,60.0,13.740327835083008,0.0,-7.179161798376299e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256164550781,0.0,0.0,9.623864752938972e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256774902344,0.0,0.0,0.0001013439396047,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255249023437,0.0,0.0,7.485230162274092e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72564697265625,0.0,0.0,0.0001013439396047,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257995605469,0.0,0.0,0.0004807316581718,286.9926452636719,294.1499938964844,296.7987060546875,295.3502197265625,298.71600341796875,297.01385498046875,288.5559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254124645143,8.835405296281351e-09,0.0010254036169499,-0.022197637706995,0.0,0.0,0.0,-0.0091929147019982,60.0,13.662906646728516,0.0,-7.168943483293333e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7319641113281,0.0,0.0,9.618855256121606e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320251464844,0.0,0.0,0.0001012911961879,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7319030761719,0.0,0.0,7.481334614567459e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320251464844,0.0,0.0,0.000101291188912,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7321472167969,0.0,0.0,0.0004804814525414,286.999267578125,294.1499938964844,296.7606201171875,295.33123779296875,298.6980285644531,296.97509765625,288.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248770704492,8.772996551442702e-09,0.0010248683393001,-0.0220342185348272,0.0,0.0,0.0,-0.0091619668528437,60.0,13.593639373779297,0.0,-7.161482784567853e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7383117675781,0.0,0.0,9.613611473469064e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7383728027344,0.0,0.0,0.0001012359716696,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7382507324219,0.0,0.0,7.477255712728947e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7383728027344,0.0,0.0,0.0001012359716696,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384948730469,0.0,0.0,0.0004802195180673,287.0058898925781,294.1499938964844,296.72412109375,295.3134765625,298.6800842285156,296.9356689453125,288.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024319557473,8.70766303506798e-09,0.0010243108263239,-0.0218631345778703,0.0,0.0,0.0,-0.0091295847669243,60.0,13.522749900817873,0.0,-7.153676051530057e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
