time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7446594238281,0.0,0.0,9.610929555492476e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447509765625,0.0,0.0,0.0001012077264022,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445983886719,0.0,0.0,7.475169695680961e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447204589844,0.0,0.0,0.0001012077264022,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7448425292969,0.0,0.0,0.0004800855240318,287.01251220703125,294.1499938964844,296.68927001953125,295.2969970703125,298.6617431640625,296.8993225097656,288.57427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240325937047,8.674245322026763e-09,0.0010240239789709,-0.0217756275087595,0.0,0.0,0.0,-0.009113011881709,60.0,13.464129447937012,0.0,-7.149684932983291e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75103759765625,0.0,0.0,9.607346873963252e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510986328125,0.0,0.0,0.0001011700005619,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509460449219,0.0,0.0,7.472383003914729e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510681152344,0.0,0.0,0.0001011700005619,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511901855469,0.0,0.0,0.0004799065936822,287.0191345214844,294.1499938964844,296.6561279296875,295.28192138671875,298.6435546875,296.8612976074219,288.5803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236516827717,8.629609915544734e-09,0.0010236429516226,-0.0216587446630001,0.0,0.0,0.0,-0.0090908883139491,60.0,13.400266647338867,0.0,-7.14435586246509e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75738525390625,0.0,0.0,9.606107050785796e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574462890625,0.0,0.0,0.000101156947494,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572937011719,0.0,0.0,7.47141893953085e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.000101156940218,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575378417969,0.0,0.0,0.000479844660731,287.0257568359375,294.1499938964844,296.62481689453125,295.2682800292969,298.62506103515625,296.8271179199219,288.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235186200588,8.614162716469309e-09,0.0010235101217404,-0.0216182935982942,0.0,0.0,0.0,-0.0090832263231277,60.0,13.349580764770508,0.0,-7.142512004065793e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76373291015625,0.0,0.0,9.60427350946702e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637939453125,0.0,0.0,0.0001011376443784,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7636413574219,0.0,0.0,7.46999285183847e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637634277344,0.0,0.0,0.0001011376371025,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638854980469,0.0,0.0,0.0004797530709765,287.0323791503906,294.1499938964844,296.59539794921875,295.2561340332031,298.6066589355469,296.79107666015625,288.5923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233245557174,8.59132409658514e-09,0.0010233159409835,-0.0215584859251976,0.0,0.0,0.0,-0.0090719107538461,60.0,13.293886184692385,0.0,-7.139786362131417e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77008056640625,0.0,0.0,9.603912621969356e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701416015625,0.0,0.0,0.0001011338390526,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77001953125,0.0,0.0,7.469711999874562e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701110839844,0.0,0.0,0.0001011338317766,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.770263671875,0.0,0.0,0.0004797350557055,287.0389709472656,294.1499938964844,296.5679626464844,295.2455749511719,298.5881042480469,296.7591247558594,288.59820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232847416773,8.586823696532521e-09,0.0010232761269435,-0.0215467028319835,0.0,0.0,0.0,-0.0090696727856993,60.0,13.249831199645996,0.0,-7.139249191823184e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77642822265625,0.0,0.0,9.603489161236212e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7764892578125,0.0,0.0,0.0001011293861665,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763671875,0.0,0.0,7.469383126590401e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7764892578125,0.0,0.0,0.0001011293788906,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.776611328125,0.0,0.0,0.0004797138972207,287.04559326171875,294.1499938964844,296.5426330566406,295.2366943359375,298.5695495605469,296.72576904296875,288.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232410859316,8.5815523576116e-09,0.0010232324711978,-0.0215328969061374,0.0,0.0,0.0,-0.009067066013813,60.0,13.20327377319336,0.0,-7.138620361502035e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.78277587890625,0.0,0.0,9.603714715922251e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0001011317508528,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.78271484375,0.0,0.0,7.469557749573141e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0001011317435768,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.782958984375,0.0,0.0,0.0004797251312993,287.0521850585937,294.1499938964844,296.5194396972656,295.22955322265625,298.5509338378906,296.6945495605469,288.6100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232648346573,8.584354560525753e-09,0.0010232562199234,-0.0215402357280254,0.0,0.0,0.0,-0.0090684546157717,60.0,13.16306209564209,0.0,-7.138955027130578e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78912353515625,0.0,0.0,9.604236402083188e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7891845703125,0.0,0.0,0.0001011372442007,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890625,0.0,0.0,7.469963748008013e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7891845703125,0.0,0.0,0.0001011372369248,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.789306640625,0.0,0.0,0.0004797512083314,287.0588073730469,294.1499938964844,296.4984741210937,295.22418212890625,298.5323486328125,296.6650085449219,288.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233203647658,8.590855138379538e-09,0.0010233118664473,-0.0215572584420442,0.0,0.0,0.0,-0.0090716769918799,60.0,13.127188682556152,0.0,-7.139730229255292e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79547119140625,0.0,0.0,9.60487886914052e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955322265625,0.0,0.0,0.0001011440108413,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79541015625,0.0,0.0,7.470463606296107e-05,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955322265625,0.0,0.0,0.0001011440035654,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.795654296875,0.0,0.0,0.0004797833098564,287.0653991699219,294.1499938964844,296.4798889160156,295.220703125,298.5137634277344,296.6366271972656,288.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233871871605,8.598861178654715e-09,0.0010233785724267,-0.021578224375844,0.0,0.0,0.0,-0.0090756379067897,60.0,13.093698501586914,0.0,-7.14068590923489e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8018493652344,0.0,0.0,9.605828381609172e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8019104003906,0.0,0.0,0.0001011540080071,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017578125,0.0,0.0,7.471202115993947e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8018798828125,0.0,0.0,0.0001011540080071,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.802001953125,0.0,0.0,0.0004798307491,287.072021484375,294.1499938964844,296.46368408203125,295.2191467285156,298.4952392578125,296.61163330078125,288.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234896326437,8.61069260338354e-09,0.0010234810179099,-0.0216092057526111,0.0,0.0,0.0,-0.0090815089643001,60.0,13.068428993225098,0.0,-7.142097757650846e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8081970214844,0.0,0.0,9.606800449546428e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8082580566406,0.0,0.0,0.0001011642525554,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8081359863281,0.0,0.0,7.47195808799006e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8082275390625,0.0,0.0,0.0001011642452795,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.808349609375,0.0,0.0,0.0004798793233931,287.07861328125,294.1499938964844,296.45001220703125,295.2196350097656,298.47674560546875,296.5866394042969,288.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622809133385091e-09,0.0010235836962237,-0.0216409340500831,0.0,0.0,0.0,-0.0090875113382935,60.0,13.043167114257812,0.0,-7.143544422660852e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,9.608081745682284e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146057128906,0.0,0.0,0.0001011777421808,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144836425781,0.0,0.0,7.472954894183204e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145751953125,0.0,0.0,0.0001011777349049,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.814697265625,0.0,0.0,0.0004799432936124,287.085205078125,294.1499938964844,296.438232421875,295.2217102050781,298.4583435058594,296.5653991699219,288.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237296810373,8.638769699587101e-09,0.0010237210663035,-0.0216827299445867,0.0,0.0,0.0,-0.0090954275801777,60.0,13.025434494018556,0.0,-7.145449387735425e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8208923339844,0.0,0.0,9.609383414499462e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8209533691406,0.0,0.0,0.000101191450085,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8208312988281,0.0,0.0,7.473966979887336e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8209533691406,0.0,0.0,0.000101191442809,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8210754394531,0.0,0.0,0.0004800083406735,287.091796875,294.1499938964844,296.4277648925781,295.2248229980469,298.4399719238281,296.54412841796875,288.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238675167784,8.654987837530825e-09,0.0010238589020445,-0.0217252001166343,0.0,0.0,0.0,-0.0091034639626741,60.0,13.007709503173828,0.0,-7.147385616690374e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8272705078125,0.0,0.0,9.611397399567068e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82733154296875,0.0,0.0,0.0001012126522255,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271789550781,0.0,0.0,7.47553349356167e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8273010253906,0.0,0.0,0.0001012126449495,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8274230957031,0.0,0.0,0.0004801089235115,287.0984191894531,294.1499938964844,296.4184875488281,295.22900390625,298.4217529296875,296.525634765625,288.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240832343697,8.680077101530514e-09,0.0010240745032206,-0.021790899336338,0.0,0.0,0.0,-0.0091159073635935,60.0,12.99558925628662,0.0,-7.150381264864336e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8336181640625,0.0,0.0,9.613444126443936e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83367919921875,0.0,0.0,0.0001012342108879,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83355712890625,0.0,0.0,7.477125473087654e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8336486816406,0.0,0.0,0.0001012342036119,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8337707519531,0.0,0.0,0.0004802111943718,287.1050109863281,294.1499938964844,296.410400390625,295.2341613769531,298.40350341796875,296.5071716308594,288.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242999996989,8.705582921209043e-09,0.0010242912685498,-0.0218576900660991,0.0,0.0,0.0,-0.0091285444796085,60.0,12.983474731445312,0.0,-7.153428072115275e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399658203125,0.0,0.0,9.61666737566702e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.84002685546875,0.0,0.0,0.0001012681532301,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.83990478515625,0.0,0.0,7.47963204048574e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84002685546875,0.0,0.0,0.0001012681459542,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84014892578125,0.0,0.0,0.0004803721967618,287.1116027832031,294.1499938964844,296.4034423828125,295.2402648925781,298.38543701171875,296.4914855957031,288.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246449382975,8.745741020277364e-09,0.0010246362071484,-0.0219628475606441,0.0,0.0,0.0,-0.0091484598815441,60.0,12.977185249328612,0.0,-7.158225656667129e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8463439941406,0.0,0.0,9.6202886197716e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8464050292969,0.0,0.0,0.000101306286524,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8462829589844,0.0,0.0,7.48244856367819e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.84637451171875,0.0,0.0,0.000101306279248,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84649658203125,0.0,0.0,0.0004805530770681,287.1181945800781,294.1499938964844,296.3975830078125,295.24725341796875,298.367431640625,296.4766540527344,288.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250307386741,8.790857819462872e-09,0.0010250220075249,-0.0220809876918792,0.0,0.0,0.0,-0.009170826524496,60.0,12.972533226013184,0.0,-7.163617254946075e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526916503906,0.0,0.0,9.624747326597571e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8527526855469,0.0,0.0,0.0001013532310025,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526306152344,0.0,0.0,7.48591628507711e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8527526855469,0.0,0.0,0.0001013532310025,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8528747558594,0.0,0.0,0.0004807757795788,287.1247863769531,294.1499938964844,296.39276123046875,295.255126953125,298.3495483398437,296.4633178710937,288.6725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255057131871,8.846407162366177e-09,0.0010254968656226,-0.0222264491021633,0.0,0.0,0.0,-0.0091983648017048,60.0,12.97109317779541,0.0,-7.170258697897226e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85906982421875,0.0,0.0,9.630973363528028e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.859130859375,0.0,0.0,0.0001014187946566,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8590087890625,0.0,0.0,7.49075916246511e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.859130859375,0.0,0.0,0.0001014187946566,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592529296875,0.0,0.0,0.000481086783111,287.13140869140625,294.1499938964844,296.388916015625,295.2637939453125,298.3321228027344,296.45379638671875,288.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261673014611,8.923977112829107e-09,0.0010261583374813,-0.0224295705556869,0.0,0.0,0.0,-0.009236809797585,60.0,12.977128982543944,0.0,-7.179538386026253e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8654479980469,0.0,0.0,9.636248432798312e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8655090332031,0.0,0.0,0.0001014743538689,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653869628906,0.0,0.0,7.494862074963748e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8655090332031,0.0,0.0,0.000101474346593,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656005859375,0.0,0.0,0.0004813503182958,287.13800048828125,294.1499938964844,296.38604736328125,295.2732238769531,298.3144836425781,296.4428100585937,288.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267299367114,8.989706756779015e-09,0.0010267209727317,-0.0226016826927661,0.0,0.0,0.0,-0.0092693977057933,60.0,12.980368614196776,0.0,-7.187406225739323e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8718566894531,0.0,0.0,9.644483361626044e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8719177246094,0.0,0.0,0.0001015610687318,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8717956542969,0.0,0.0,7.501267100451514e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87188720703125,0.0,0.0,0.0001015610614558,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720092773437,0.0,0.0,0.0004817616427317,287.1446228027344,294.1499938964844,296.3840637207031,295.28338623046875,298.29742431640625,296.4367980957031,288.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276072425767,9.092303798752256e-09,0.0010275981621816,-0.0228703301399946,0.0,0.0,0.0,-0.0093202590942382,60.0,12.993800163269045,0.0,-7.19969577289703e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87823486328125,0.0,0.0,9.6510884759482e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782958984375,0.0,0.0,0.0001016306268866,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.878173828125,0.0,0.0,7.506403926527128e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782653808594,0.0,0.0,0.0001016306196106,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8783874511719,0.0,0.0,0.0004820915928576,287.1512145996094,294.1499938964844,296.3829650878906,295.2942199707031,298.2801208496094,296.4283142089844,288.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283115552738,9.174600634764827e-09,0.0010283023584634,-0.023085817694664,0.0,0.0,0.0,-0.0093610594049096,60.0,13.00220012664795,0.0,-7.209560948240323e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8846435546875,0.0,0.0,9.66049628914334e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8847045898437,0.0,0.0,0.0001017296890495,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88458251953125,0.0,0.0,7.513721357099712e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8846740722656,0.0,0.0,0.0001017296890495,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8847961425781,0.0,0.0,0.0004825615324079,287.1578369140625,294.1499938964844,296.3826599121094,295.3056945800781,298.2633361816406,296.4238586425781,288.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293137747794,9.291814428991074e-09,0.0010293044615536,-0.0233927275985479,0.0,0.0,0.0,-0.009419166482985,60.0,13.019290924072266,0.0,-7.223623299523751e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910217285156,0.0,0.0,9.668686107033864e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910827636719,0.0,0.0,0.0001018159309751,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8909606933594,0.0,0.0,7.52009145799093e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910827636719,0.0,0.0,0.0001018159309751,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89117431640625,0.0,0.0,0.0004829706449527,287.1644592285156,294.1499938964844,296.3831481933594,295.3177490234375,298.24627685546875,296.4172668457031,288.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301861912012,9.393851918559903e-09,0.0010301767615601,-0.0236598961055278,0.0,0.0,0.0,-0.0094697503373026,60.0,13.03212070465088,0.0,-7.2358758984592e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974609375,0.0,0.0,9.679314825916664e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974914550781,0.0,0.0,0.0001019278570311,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973999023437,0.0,0.0,7.528357673436403e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974914550781,0.0,0.0,0.0001019278497551,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8976135253906,0.0,0.0,0.0004835015570279,287.17108154296875,294.1499938964844,296.3843688964844,295.3303527832031,298.2298278808594,296.4147644042969,288.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313184466212,9.526274880045094e-09,0.0010313090169802,-0.0240066144615411,0.0,0.0,0.0,-0.0095353974029421,60.0,13.05364227294922,0.0,-7.251793476825696e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90386962890625,0.0,0.0,9.688891441328452e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9039001464844,0.0,0.0,0.0001020287018036,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.90380859375,0.0,0.0,7.535806071246043e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9039001464844,0.0,0.0,0.0001020286945276,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90399169921875,0.0,0.0,0.0004839799075853,287.1777038574219,294.1499938964844,296.3862609863281,295.3434753417969,298.2130432128906,296.40997314453125,288.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323385940864,9.645588328055512e-09,0.0010323289316147,-0.0243190024048089,0.0,0.0,0.0,-0.0095945447683334,60.0,13.070754051208496,0.0,-7.266149992801729e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,9.699732618173584e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9103088378906,0.0,0.0,0.0001021428688545,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91021728515625,0.0,0.0,7.54423817852512e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9103088378906,0.0,0.0,0.0001021428615786,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0004845214716624,287.184326171875,294.1499938964844,296.3887939453125,295.3570251464844,298.1963806152344,296.4061889648437,288.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334944818168,9.780664278480344e-09,0.0010334847029298,-0.0246726498007774,0.0,0.0,0.0,-0.0096615115180611,60.0,13.090676307678224,0.0,-7.282420000365164e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91668701171875,0.0,0.0,9.711165330372752e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.916748046875,0.0,0.0,0.0001022632568492,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9166259765625,0.0,0.0,7.553130126325414e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167175292969,0.0,0.0,0.0001022632495732,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168395996094,0.0,0.0,0.0004850925470236,287.19097900390625,294.1499938964844,296.39190673828125,295.3710021972656,298.1799011230469,296.4036865234375,288.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347128845751,9.923105892539752e-09,0.0010347029892727,-0.0250455718487501,0.0,0.0,0.0,-0.0097321262583136,60.0,13.113572120666504,0.0,-7.29959666045943e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9231262207031,0.0,0.0,9.723300900077449e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9231872558594,0.0,0.0,0.0001023910590447,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230651855469,0.0,0.0,7.562569226138294e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92315673828125,0.0,0.0,0.0001023910517687,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9232788085937,0.0,0.0,0.000485698779812,287.1976318359375,294.1499938964844,296.39556884765625,295.3853454589844,298.1641540527344,296.4042358398437,288.7314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360042797401,1.007431293942318e-08,0.0010359942680224,-0.0254414323717355,0.0,0.0,0.0,-0.0098070781677961,60.0,13.141840934753418,0.0,-7.31785334551205e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295654296875,0.0,0.0,9.7351883596275e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296264648437,0.0,0.0,0.0001025162346195,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.92950439453125,0.0,0.0,7.571814785478637e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295959472656,0.0,0.0,0.0001025162273435,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9297180175781,0.0,0.0,0.000486292556161,287.2042541503906,294.1499938964844,296.3997497558594,295.4000244140625,298.14794921875,296.4032897949219,288.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372719261795,1.0222418467265015e-08,0.0010372617980465,-0.0258291605859994,0.0,0.0,0.0,-0.0098805055022239,60.0,13.167928695678713,0.0,-7.335756890824997e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93603515625,0.0,0.0,9.747728472575544e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93609619140625,0.0,0.0,0.0001026482859742,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359741210937,0.0,0.0,7.581568934256211e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9360656738281,0.0,0.0,0.0001026482859742,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361877441406,0.0,0.0,0.0004869189870078,287.2109375,294.1499938964844,296.4043884277344,295.4149475097656,298.1326904296875,296.4057922363281,288.7419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386070935055,1.0378661485788145e-08,0.0010385967325419,-0.0262381806969642,0.0,0.0,0.0,-0.0099579570814967,60.0,13.19951629638672,0.0,-7.354667985737251e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9424743652344,0.0,0.0,9.760211105458438e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425354003906,0.0,0.0,0.0001027797334245,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9424133300781,0.0,0.0,7.591277244500816e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425048828125,0.0,0.0,0.0001027797261485,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.942626953125,0.0,0.0,0.0004875425074715,287.21759033203125,294.1499938964844,296.409423828125,295.4301147460937,298.11688232421875,296.406494140625,288.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399384191259,1.0534185079791314e-08,0.001039927941747,-0.0266453027725219,0.0,0.0,0.0,-0.0100350631400942,60.0,13.228572845458984,0.0,-7.373515842346023e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9489440917969,0.0,0.0,9.772828343557194e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490051269531,0.0,0.0,0.0001029125996865,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488830566406,0.0,0.0,7.601090328535065e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490051269531,0.0,0.0,0.0001029125924105,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490966796875,0.0,0.0,0.00048817275092,287.2242431640625,294.1499938964844,296.41485595703125,295.44549560546875,298.10186767578125,296.40972900390625,288.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412812698632,1.06913820019372e-08,0.0010412705596536,-0.0270567946135997,0.0,0.0,0.0,-0.0101129850372672,60.0,13.261226654052734,0.0,-7.392591783172976e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554138183594,0.0,0.0,9.785674046725036e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554748535156,0.0,0.0,0.0001030478742904,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9553527832031,0.0,0.0,7.611081673530862e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554443359375,0.0,0.0,0.0001030478670145,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95556640625,0.0,0.0,0.0004888144321739,287.2309265136719,294.1499938964844,296.42059326171875,295.46099853515625,298.0864562988281,296.4120483398437,288.75750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426515946164,1.085143619405926e-08,0.0010426407679915,-0.0274757482111454,0.0,0.0,0.0,-0.0101923383772373,60.0,13.293018341064451,0.0,-7.412038627307993e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9619140625,0.0,0.0,9.798362589208408e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9619445800781,0.0,0.0,0.0001031814899761,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618530273437,0.0,0.0,7.62095078243874e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9619445800781,0.0,0.0,0.0001031814899761,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620361328125,0.0,0.0,0.0004894482553936,287.2375793457031,294.1499938964844,296.4266052246094,295.4765930175781,298.0715026855469,296.4154663085937,288.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044001779519,1.1009530176409044e-08,0.0010439908364787,-0.0278895627707242,0.0,0.0,0.0,-0.0102707035839557,60.0,13.325963020324709,0.0,-7.431273729707756e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9683837890625,0.0,0.0,9.81117773335427e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.96844482421875,0.0,0.0,0.0001033164371619,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96832275390625,0.0,0.0,7.63091811677441e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9684143066406,0.0,0.0,0.000103316429886,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9685363769531,0.0,0.0,0.0004900884232483,287.2442626953125,294.1499938964844,296.432861328125,295.4922180175781,298.0564880371094,296.4192810058594,288.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453688446432,1.1169196234561696e-08,0.0010453576687723,-0.0283074714243412,0.0,0.0,0.0,-0.0103498641401529,60.0,13.359700202941896,0.0,-7.450724126556453e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.974853515625,0.0,0.0,9.823867731029168e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97491455078125,0.0,0.0,0.0001034500746754,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9748229980469,0.0,0.0,7.64078795327805e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.97491455078125,0.0,0.0,0.0001034500673995,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9750061035156,0.0,0.0,0.0004907223046757,287.2509460449219,294.1499938964844,296.4393005371094,295.50787353515625,298.04168701171875,296.423583984375,288.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467210086062,1.1327310645015132e-08,0.00104670971632,-0.028721310198307,0.0,0.0,0.0,-0.0104282489046454,60.0,13.393860816955566,0.0,-7.470011098575925e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9813537597656,0.0,0.0,9.836393292061985e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9814147949219,0.0,0.0,0.0001035819732351,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9812927246094,0.0,0.0,7.650530460523441e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9813842773437,0.0,0.0,0.0001035819659591,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98150634765625,0.0,0.0,0.0004913479788228,287.25762939453125,294.1499938964844,296.44586181640625,295.52349853515625,298.0270690917969,296.42840576171875,288.778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480555938556,1.1483369810605382e-08,0.0010480440687388,-0.0291297528892755,0.0,0.0,0.0,-0.0105056138709187,60.0,13.42839527130127,0.0,-7.489072118005424e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.98785400390625,0.0,0.0,9.848954505287112e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9879150390625,0.0,0.0,0.0001037142428685,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.98779296875,0.0,0.0,7.660299888812006e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878845214844,0.0,0.0,0.0001037142355926,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9880065917969,0.0,0.0,0.0004919754574075,287.2643127441406,294.1499938964844,296.4525451660156,295.5390319824219,298.0124206542969,296.4331970214844,288.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493921581655,1.1639869512691804e-08,0.0010493805166333,-0.0295393355190753,0.0,0.0,0.0,-0.0105831883847713,60.0,13.46292781829834,0.0,-7.508210586593125e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
