time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9943542480469,0.0,0.0,9.861011494649574e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9944152832031,0.0,0.0,0.0001038412083289,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942932128906,0.0,0.0,7.669677142985165e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.994384765625,0.0,0.0,0.0001038412083289,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945068359375,0.0,0.0,0.000492577732075,287.27099609375,294.1499938964844,296.45928955078125,295.554443359375,297.99810791015625,296.438720703125,288.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050678663887,1.1790096898778302e-08,0.0010506669059395,-0.0299324821680784,0.0,0.0,0.0,-0.0106576709076762,60.0,13.49768352508545,0.0,-7.52660511693648e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008850097656,0.0,0.0,9.872675582300872e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009155273437,0.0,0.0,0.0001039640410454,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008239746094,0.0,0.0,7.67874953453429e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009155273437,0.0,0.0,0.0001039640337694,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010070800781,0.0,0.0,0.0004931603907607,287.2777099609375,294.1499938964844,296.4660339355469,295.5696716308594,297.984130859375,296.44439697265625,288.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051919767633,1.1935425980880154e-08,0.0010519077768549,-0.0303128045052289,0.0,0.0,0.0,-0.0107297077775001,60.0,13.531867027282717,0.0,-7.544421976035667e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0074157714844,0.0,0.0,9.883660095511004e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0074768066406,0.0,0.0,0.0001040797069435,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0073547363281,0.0,0.0,7.687292963964865e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0074462890625,0.0,0.0,0.0001040797069435,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0075378417969,0.0,0.0,0.0004937090561725,287.284423828125,294.1499938964844,296.4727478027344,295.58465576171875,297.9707336425781,296.45068359375,288.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530910221859,1.2072280952679648e-08,0.0010530789149925,-0.0306709371507167,0.0,0.0,0.0,-0.0107975574210286,60.0,13.56560516357422,0.0,-7.5612184957663e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0139465332031,0.0,0.0,9.894647519104184e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140075683594,0.0,0.0,0.0001041954092215,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0138854980469,0.0,0.0,7.695838576182723e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01397705078125,0.0,0.0,0.0001041954092215,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140686035156,0.0,0.0,0.0004942578962072,287.2911376953125,294.1499938964844,296.4793701171875,295.5993957519531,297.95733642578125,296.4569702148437,288.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542615782469,1.2209179445221709e-08,0.0010542493546381,-0.0310291703790426,0.0,0.0,0.0,-0.0108654228970408,60.0,13.59933853149414,0.0,-7.578039173949946e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0204772949219,0.0,0.0,9.906269406201318e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205078125,0.0,0.0,0.0001043177981046,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0204162597656,0.0,0.0,7.704877498326823e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205078125,0.0,0.0,0.0001043177908286,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205993652344,0.0,0.0,0.0004948384012095,287.2978210449219,294.1499938964844,296.4858703613281,295.61383056640625,297.943603515625,296.4631652832031,288.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555017506703,1.2353983613877516e-08,0.0010554894106462,-0.0314080789685249,0.0,0.0,0.0,-0.0109372176229953,60.0,13.634306907653809,0.0,-7.59585105924998e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02703857421875,0.0,0.0,9.915864939102904e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0270690917969,0.0,0.0,0.0001044188466039,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0269775390625,0.0,0.0,7.712341175647452e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0270690917969,0.0,0.0,0.0001044188393279,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.02716064453125,0.0,0.0,0.0004953177412971,287.3045349121094,294.1499938964844,296.4922180175781,295.6278991699219,297.9307556152344,296.4691162109375,288.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565250413492,1.2473544863667032e-08,0.0010565125849097,-0.0317209213972091,0.0,0.0,0.0,-0.0109964935109019,60.0,13.664819717407228,0.0,-7.610574215277668e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0335693359375,0.0,0.0,9.927120117936283e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0335998535156,0.0,0.0,0.0001045373719534,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.03350830078125,0.0,0.0,7.721095607848838e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0335998535156,0.0,0.0,0.0001045373646775,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.03369140625,0.0,0.0,0.0004958799690939,287.3112487792969,294.1499938964844,296.4983215332031,295.6415710449219,297.9173889160156,296.47540283203125,288.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577255161479,1.2613782018888742e-08,0.0010577129432931,-0.032087855041027,0.0,0.0,0.0,-0.0110660213977098,60.0,13.698802947998049,0.0,-7.627861009495973e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.04010009765625,0.0,0.0,9.936655260389672e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401611328125,0.0,0.0,0.0001046377801685,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400390625,0.0,0.0,7.728511263849214e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401306152344,0.0,0.0,0.0001046377728926,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04022216796875,0.0,0.0,0.0004963562823832,287.3179626464844,294.1499938964844,296.5041809082031,295.65478515625,297.904296875,296.4815979003906,288.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587370488792,1.2732581211594152e-08,0.0010587243596091,-0.0323986895382404,0.0,0.0,0.0,-0.011124893091619,60.0,13.729937553405762,0.0,-7.642521637762911e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466613769531,0.0,0.0,9.945930651156232e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.04669189453125,0.0,0.0,0.0001047354526235,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466003417969,0.0,0.0,7.735725375823677e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04669189453125,0.0,0.0,0.0001047354453476,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467834472656,0.0,0.0,0.000496819615364,287.3246765136719,294.1499938964844,296.5097351074219,295.6675109863281,297.89129638671875,296.4877014160156,288.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597257642075,1.2848147434851852e-08,0.0010597129585221,-0.032701052725315,0.0,0.0,0.0,-0.0111821861937642,60.0,13.76046085357666,0.0,-7.656795730781597e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0531921386719,0.0,0.0,9.953936387319118e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0532531738281,0.0,0.0,0.0001048197518684,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0531616210937,0.0,0.0,7.741952140349895e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05322265625,0.0,0.0,0.0001048197518684,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0533447265625,0.0,0.0,0.0004972195019945,287.3313903808594,294.1499938964844,296.51495361328125,295.6797180175781,297.8787841796875,296.4930114746094,288.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605809511616,1.2947896976811536e-08,0.0010605680290609,-0.0329620279371738,0.0,0.0,0.0,-0.0112316468730568,60.0,13.786957740783691,0.0,-7.669126489417978e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.05975341796875,0.0,0.0,9.962999320123345e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0597839355469,0.0,0.0,0.0001049151906045,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0596923828125,0.0,0.0,7.749001088086516e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0597839355469,0.0,0.0,0.0001049151906045,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05987548828125,0.0,0.0,0.0004976722411811,287.338134765625,294.1499938964844,296.5197448730469,295.6913146972656,297.8659973144531,296.4989318847656,288.8388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615482460707,1.3060819981092209e-08,0.0010615352075546,-0.033257458359003,0.0,0.0,0.0,-0.011287635192275,60.0,13.81632137298584,0.0,-7.683098601773963e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663146972656,0.0,0.0,9.96920934994705e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663452148437,0.0,0.0,0.0001049805869115,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0662536621094,0.0,0.0,7.75383086875081e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663452148437,0.0,0.0,0.0001049805796355,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0664367675781,0.0,0.0,0.0004979824298061,287.3448486328125,294.1499938964844,296.5241394042969,295.7022705078125,297.8540344238281,296.5030517578125,288.84381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062209252268,1.3138189203232288e-08,0.0010621960973367,-0.0334598682820797,0.0,0.0,0.0,-0.0113259879872202,60.0,13.837187767028809,0.0,-7.692678849480218e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0728759765625,0.0,0.0,9.977383888326584e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0729064941406,0.0,0.0,0.000105066668766,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07281494140625,0.0,0.0,7.760189328109846e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0729064941406,0.0,0.0,0.0001050666614901,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.072998046875,0.0,0.0,0.0004983907565474,287.3515625,294.1499938964844,296.52801513671875,295.71258544921875,297.84161376953125,296.50836181640625,288.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630816686898,1.3240045504403497e-08,0.0010630685137584,-0.033726330846548,0.0,0.0,0.0,-0.0113764889538288,60.0,13.863651275634766,0.0,-7.705300220095523e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794372558594,0.0,0.0,9.982845222111791e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794677734375,0.0,0.0,0.000105124177935,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0793762207031,0.0,0.0,7.764437032165006e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794677734375,0.0,0.0,0.000105124177935,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0795593261719,0.0,0.0,0.0004986635758541,287.3582763671875,294.1499938964844,296.5313720703125,295.7221374511719,297.8297424316406,296.5120544433594,288.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063662697561,1.3308094182207242e-08,0.0010636494262143,-0.0339043512940406,0.0,0.0,0.0,-0.0114102186635136,60.0,13.882257461547852,0.0,-7.713737915082677e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08599853515625,0.0,0.0,9.989706450141966e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0860290527344,0.0,0.0,0.0001051964281941,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0859375,0.0,0.0,7.769773219479248e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0860290527344,0.0,0.0,0.0001051964209182,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08612060546875,0.0,0.0,0.0004990063025616,287.364990234375,294.1499938964844,296.5341491699219,295.73095703125,297.81756591796875,296.51678466796875,288.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064394484274,1.339357691421128e-08,0.001064381096512,-0.0341279730200767,0.0,0.0,0.0,-0.0114525994285941,60.0,13.905646324157717,0.0,-7.724344186499368e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0925598144531,0.0,0.0,9.994091669796036e-05,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09259033203125,0.0,0.0,0.0001052426086971,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0924987792969,0.0,0.0,7.773184188408777e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09259033203125,0.0,0.0,0.0001052426086971,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926818847656,0.0,0.0,0.0004992253961972,287.3717041015625,294.1499938964844,296.53631591796875,295.73895263671875,297.8058776855469,296.5195007324219,288.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648608440533,1.3448217650591232e-08,0.0010648473398759,-0.0342709124088287,0.0,0.0,0.0,-0.0114796832203865,60.0,13.920108795166016,0.0,-7.731127737997667e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09912109375,0.0,0.0,9.99969633994624e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0991516113281,0.0,0.0,0.0001053016312653,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990600585937,0.0,0.0,7.777543214615434e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0991516113281,0.0,0.0,0.0001053016239893,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992431640625,0.0,0.0,0.0004995053168386,287.37841796875,294.1499938964844,296.5378112792969,295.7460632324219,297.7939453125,296.5234069824219,288.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654585203155,1.3518048014304897e-08,0.0010654450161382,-0.0344535782933235,0.0,0.0,0.0,-0.0115143032744526,60.0,13.939656257629396,0.0,-7.739800622630355e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056823730469,0.0,0.0,0.0001000376578303,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.105712890625,0.0,0.0,0.0001053444866556,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056213378906,0.0,0.0,7.780708256177604e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.105712890625,0.0,0.0,0.0001053444793797,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058044433594,0.0,0.0,0.0004997086361981,287.3851318359375,294.1499938964844,296.5386047363281,295.7522888183594,297.7821655273437,296.5263977050781,288.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658880928531,1.3568750567571897e-08,0.0010658745886757,-0.0345862135291099,0.0,0.0,0.0,-0.0115394191816449,60.0,13.954434394836426,0.0,-7.746101715611078e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122436523437,0.0,0.0,0.0001000736156129,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122741699219,0.0,0.0,0.000105382350739,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1121826171875,0.0,0.0,7.783505134284496e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122741699219,0.0,0.0,0.0001053823434631,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11236572265625,0.0,0.0,0.0004998882068321,287.391845703125,294.1499938964844,296.53863525390625,295.757568359375,297.7704772949219,296.5287780761719,288.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662715649232,1.361355206341841e-08,0.0010662579443305,-0.0347034074366092,0.0,0.0,0.0,-0.0115616302937269,60.0,13.966662406921388,0.0,-7.751671660116699e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1188049316406,0.0,0.0,0.0001000995398499,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11883544921875,0.0,0.0,0.000105409650132,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1187438964844,0.0,0.0,7.785521302139387e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11883544921875,0.0,0.0,0.0001054096428561,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1189270019531,0.0,0.0,0.0005000177188776,287.3985290527344,294.1499938964844,296.5378723144531,295.7618408203125,297.7590026855469,296.5292358398437,288.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665497975423,1.3645853336186065e-08,0.0010665361769497,-0.0347878970205783,0.0,0.0,0.0,-0.0115776536986231,60.0,13.972479820251465,0.0,-7.755687647659215e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1253662109375,0.0,0.0,0.0001001306663965,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1253967285156,0.0,0.0,0.0001054424210451,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12530517578125,0.0,0.0,7.787942013237625e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1253967285156,0.0,0.0,0.0001054424210451,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12548828125,0.0,0.0,0.0005001731915399,287.4052429199219,294.1499938964844,296.5362548828125,295.7650756835937,297.7474670410156,296.5306396484375,288.88885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668818140402,1.3684632982347011e-08,0.0010668680770322,-0.0348893366754055,0.0,0.0,0.0,-0.0115968799218535,60.0,13.981523513793944,0.0,-7.76051152229229e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1319274902344,0.0,0.0,0.000100144832686,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1319580078125,0.0,0.0,0.0001054573440342,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318664550781,0.0,0.0,7.789044320816174e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1319580078125,0.0,0.0,0.0001054573440342,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.13201904296875,0.0,0.0,0.0005002439720556,287.41192626953125,294.1499938964844,296.53375244140625,295.7672119140625,297.7362060546875,296.52886962890625,288.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670330375432,1.3702289081152232e-08,0.0010670193005353,-0.0349355190992355,0.0,0.0,0.0,-0.0116056343540549,60.0,13.979883193969728,0.0,-7.762708520431262e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.13848876953125,0.0,0.0,0.0001001679920591,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1385192871094,0.0,0.0,0.0001054817257681,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.138427734375,0.0,0.0,7.790845120325685e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1385192871094,0.0,0.0,0.0001054817257681,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1385803222656,0.0,0.0,0.0005003596306778,287.4186096191406,294.1499938964844,296.5303039550781,295.7682189941406,297.7248229980469,296.5290222167969,288.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672801872715,1.3731138892580933e-08,0.0010672664502635,-0.0350109823048114,0.0,0.0,0.0,-0.0116199385374784,60.0,13.984743118286133,0.0,-7.766298182332322e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.14501953125,0.0,0.0,0.0001001748314592,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1450500488281,0.0,0.0,0.0001054889289662,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449584960937,0.0,0.0,7.791376992827281e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1450500488281,0.0,0.0,0.0001054889289662,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451416015625,0.0,0.0,0.0005003937985748,287.42529296875,294.1499938964844,296.5259094238281,295.7680358886719,297.713623046875,296.5257568359375,288.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673525976017,1.3739660076339533e-08,0.0010673388605937,-0.0350332744419574,0.0,0.0,0.0,-0.0116241602227091,60.0,13.977985382080078,0.0,-7.76735902263681e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1515808105469,0.0,0.0,0.0001001875934889,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.151611328125,0.0,0.0,0.0001055023676599,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1515197753906,0.0,0.0,7.792370161041617e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.151611328125,0.0,0.0,0.0001055023676599,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517028808594,0.0,0.0,0.0005004575941711,287.4319763183594,294.1499938964844,296.5204772949219,295.76666259765625,297.7023620605469,296.5242004394531,288.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674879886209,1.3755562022765844e-08,0.001067474251613,-0.0350748673081398,0.0,0.0,0.0,-0.0116320410743355,60.0,13.977044105529783,0.0,-7.769338594698638e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581115722656,0.0,0.0,0.0001001886776066,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581726074219,0.0,0.0,0.0001055035099852,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1580810546875,0.0,0.0,7.792454562149942e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581420898437,0.0,0.0,0.0001055035099852,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1582336425781,0.0,0.0,0.0005004630074836,287.43865966796875,294.1499938964844,296.51397705078125,295.76397705078125,297.6911926269531,296.5193176269531,288.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674999793991,1.3756912053963788e-08,0.0010674862423911,-0.0350783988833427,0.0,0.0,0.0,-0.0116327125579118,60.0,13.965222358703612,0.0,-7.76950628278428e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1646728515625,0.0,0.0,0.0001001927521429,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1647033691406,0.0,0.0,0.0001055078028002,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16461181640625,0.0,0.0,7.792771066306159e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1647033691406,0.0,0.0,0.0001055078028002,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.164794921875,0.0,0.0,0.0005004833801649,287.4453430175781,294.1499938964844,296.50634765625,295.7599792480469,297.67999267578125,296.5158386230469,288.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675421217456,1.3761990658167632e-08,0.0010675282683223,-0.035091683268547,0.0,0.0,0.0,-0.011635223403573,60.0,13.957849502563477,0.0,-7.770138665819104e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17120361328125,0.0,0.0,0.0001001906857709,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712646484375,0.0,0.0,0.0001055056272889,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1711730957031,0.0,0.0,7.792610267642885e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712341308594,0.0,0.0,0.0001055056200129,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1713256835937,0.0,0.0,0.0005004730192013,287.4519958496094,294.1499938964844,296.4975891113281,295.754638671875,297.6688232421875,296.5107116699219,288.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675187222659,1.3759409611679985e-08,0.0010675049852579,-0.0350849330425262,0.0,0.0,0.0,-0.0116339372470974,60.0,13.94483470916748,0.0,-7.76981750050254e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1777648925781,0.0,0.0,0.0001001858909148,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17779541015625,0.0,0.0,0.0001055005777743,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1777038574219,0.0,0.0,7.792237738613039e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.17779541015625,0.0,0.0,0.0001055005704984,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1778564453125,0.0,0.0,0.0005004490958526,287.45867919921875,294.1499938964844,296.48760986328125,295.74786376953125,297.6576538085937,296.5044250488281,288.92877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674676159396,1.3753434835450662e-08,0.0010674538789317,-0.0350693054497242,0.0,0.0,0.0,-0.0116309747099876,60.0,13.928267478942873,0.0,-7.7690735622582e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842956542969,0.0,0.0,0.0001001801210804,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.184326171875,0.0,0.0,0.0001054945023497,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842346191406,0.0,0.0,7.791788812028244e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.184326171875,0.0,0.0,0.0001054944950737,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844177246094,0.0,0.0,0.0005004202248528,287.46533203125,294.1499938964844,296.47637939453125,295.7396545410156,297.6464538574219,296.4963684082031,288.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674081277102,1.3746247695678449e-08,0.0010673943907022,-0.0350505039095878,0.0,0.0,0.0,-0.011627422645688,60.0,13.906641006469728,0.0,-7.768178988953879e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908264160156,0.0,0.0,0.0001001696437015,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908569335937,0.0,0.0,0.000105483464722,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1907653808594,0.0,0.0,7.790973904775456e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908569335937,0.0,0.0,0.000105483464722,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1909484863281,0.0,0.0,0.0005003678961656,287.47198486328125,294.1499938964844,296.4638671875,295.7299499511719,297.63525390625,296.48736572265625,288.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672942735254,1.3733188808373598e-08,0.0010672805365175,-0.0350163504481315,0.0,0.0,0.0,-0.011620937846601,60.0,13.882549285888672,0.0,-7.766553977717194e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1973571777344,0.0,0.0,0.0001001588461804,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1973876953125,0.0,0.0,0.0001054720924003,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972961425781,0.0,0.0,7.790133531671017e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1973876953125,0.0,0.0,0.0001054720924003,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974792480469,0.0,0.0,0.000500313937664,287.4786071777344,294.1499938964844,296.45001220703125,295.7186889648437,297.6240539550781,296.4783630371094,288.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.3719734681671982e-08,0.001067167147994,-0.0349811539053916,0.0,0.0,0.0,-0.0116142760962247,60.0,13.858449935913086,0.0,-7.764879228489009e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038879394531,0.0,0.0,0.0001001532800728,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20391845703125,0.0,0.0,0.0001054662352544,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038269042969,0.0,0.0,7.789700612192973e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20391845703125,0.0,0.0,0.0001054662279784,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040100097656,0.0,0.0,0.0005002861726097,287.4852600097656,294.1499938964844,296.4352111816406,295.70587158203125,297.61279296875,296.4671936035156,288.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671199997887,1.3712799784570961e-08,0.0010671062627807,-0.0349630154669284,0.0,0.0,0.0,-0.0116108302026987,60.0,13.827653884887695,0.0,-7.764016629607795e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104187011719,0.0,0.0,0.0001001483688014,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.21044921875,0.0,0.0,0.0001054610693245,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103576660156,0.0,0.0,7.78931935201399e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21044921875,0.0,0.0,0.0001054610620485,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.21051025390625,0.0,0.0,0.0005002616671845,287.4919128417969,294.1499938964844,296.41998291015625,295.69158935546875,297.6015319824219,296.4559020996094,288.9537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067069475539,1.3706686452508166e-08,0.001067055738531,-0.0349470227956771,0.0,0.0,0.0,-0.0116078089922666,60.0,13.7964448928833,0.0,-7.763255638337797e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169189453125,0.0,0.0,0.000100157703855,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21697998046875,0.0,0.0,0.0001054708991432,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168884277344,0.0,0.0,7.790045492583886e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,0.0001054708918672,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.217041015625,0.0,0.0,0.0005003082915209,287.49853515625,294.1499938964844,296.404296875,295.6759033203125,297.59014892578125,296.44268798828125,288.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671670315787,1.371831714891414e-08,0.001067153410986,-0.0349774472415447,0.0,0.0,0.0,-0.0116135645657777,60.0,13.75942325592041,0.0,-7.764703013890539e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22344970703125,0.0,0.0,0.0001001668279059,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234802246094,0.0,0.0,0.0001054805034073,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234191894531,0.0,0.0,7.790754898451269e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234802246094,0.0,0.0,0.0001054804961313,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235717773437,0.0,0.0,0.0005003538681194,287.5051574707031,294.1499938964844,296.38818359375,295.6588439941406,297.5787658691406,296.4294738769531,288.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067265169695,1.3729678727258944e-08,0.0010672515491023,-0.0350071676075458,0.0,0.0,0.0,-0.0116192027926445,60.0,13.722396850585938,0.0,-7.766116993934703e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22998046875,0.0,0.0,0.0001001898344838,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300109863281,0.0,0.0,0.0001055047250702,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299194335937,0.0,0.0,7.792544056428596e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300109863281,0.0,0.0,0.0001055047250702,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300720214844,0.0,0.0,0.000500468770042,287.51177978515625,294.1499938964844,296.37164306640625,295.6404724121094,297.5672607421875,296.4151306152344,288.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675104567781,1.3758344685754764e-08,0.0010674966033548,-0.0350821465253829,0.0,0.0,0.0,-0.0116334129124879,60.0,13.681200981140137,0.0,-7.769684629010953e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364807128906,0.0,0.0,0.0001002111530397,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23651123046875,0.0,0.0,0.0001055271786754,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364501953125,0.0,0.0,7.794202247168869e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23651123046875,0.0,0.0,0.0001055271786754,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,0.0005005752900615,287.5184020996094,294.1499938964844,296.354736328125,295.620849609375,297.5557861328125,296.40093994140625,288.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677379323169,1.3784909214109577e-08,0.0010677240788936,-0.0351516343653202,0.0,0.0,0.0,-0.0116465836763381,60.0,13.64050006866455,0.0,-7.772992205445919e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430114746094,0.0,0.0,0.0001002445496851,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430419921875,0.0,0.0,0.0001055623506545,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2429504394531,0.0,0.0,7.796799764037132e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430419921875,0.0,0.0,0.0001055623506545,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431030273437,0.0,0.0,0.0005007421132177,287.5250244140625,294.1499938964844,296.3374328613281,295.6000366210937,297.5442199707031,296.3856811523437,288.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680936975404,1.3826524813964625e-08,0.0010680798441171,-0.0352604836225509,0.0,0.0,0.0,-0.011667214334011,60.0,13.596233367919922,0.0,-7.778174193617815e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
