time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24951171875,0.0,0.0,0.0001002813150989,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24957275390625,0.0,0.0,0.0001056010660249,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494812011719,0.0,0.0,7.799659215379506e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2495422363281,0.0,0.0,0.000105601058749,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496337890625,0.0,0.0,0.0005009257583878,287.5316162109375,294.1499938964844,296.3197631835937,295.5780334472656,297.5326232910156,296.3701171875,288.9836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684839216992,1.38723299514254e-08,0.0010684700682759,-0.03538029640913,0.0,0.0,0.0,-0.0116899143904447,60.0,13.551015853881836,0.0,-7.783880562328704e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25604248046875,0.0,0.0,0.0001003279321594,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.000105650149635,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559814453125,0.0,0.0,7.803284825058654e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.000105650149635,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,0.0005011585890315,287.5382385253906,294.1499938964844,296.3017883300781,295.5549621582031,297.5209045410156,296.3536682128906,288.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068981946446,1.393040882646801e-08,0.0010689679766073,-0.0355322062969207,0.0,0.0,0.0,-0.0117187136784195,60.0,13.502784729003906,0.0,-7.791118150635158e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,0.0001003774159471,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626037597656,0.0,0.0,0.0001057022600434,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26251220703125,0.0,0.0,7.807133806636557e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625732421875,0.0,0.0,0.0001057022600434,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626647949219,0.0,0.0,0.0005014057969674,287.5448608398437,294.1499938964844,296.283447265625,295.5308532714844,297.5091552734375,296.3370056152344,288.9935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695077944546,1.3992064396006754e-08,0.0010694937082007,-0.0356934741139411,0.0,0.0,0.0,-0.0117492713034152,60.0,13.453827857971191,0.0,-7.798805512493345e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2690734863281,0.0,0.0,0.0001004379228106,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26910400390625,0.0,0.0,0.0001057659756042,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26904296875,0.0,0.0,7.811839896021411e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26910400390625,0.0,0.0,0.0001057659756042,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691650390625,0.0,0.0,0.0005017080693505,287.55145263671875,294.1499938964844,296.26483154296875,295.5057373046875,297.4972839355469,296.3194885253906,288.99853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701536666601,1.406745653298458e-08,0.0010701395804062,-0.0358906611800193,0.0,0.0,0.0,-0.0117866517975926,60.0,13.4019193649292,0.0,-7.808210966686603e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0001004986843327,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.275634765625,0.0,0.0,0.0001058299676515,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755432128906,0.0,0.0,7.816565630491823e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,0.0001058299603755,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27569580078125,0.0,0.0,0.0005020115640945,287.5580749511719,294.1499938964844,296.2459411621094,295.47967529296875,297.48541259765625,296.30194091796875,289.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707998881116,1.4143164861479818e-08,0.0010707858018577,-0.0360886715352535,0.0,0.0,0.0,-0.0118241775780916,60.0,13.350008010864258,0.0,-7.817661185072211e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821044921875,0.0,0.0,0.0001005730155156,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821350097656,0.0,0.0,0.0001059082351275,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820739746094,0.0,0.0,7.822347106412053e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821350097656,0.0,0.0,0.0001059082278516,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2822265625,0.0,0.0,0.0005023828707635,287.5646667480469,294.1499938964844,296.22674560546875,295.4527282714844,297.47332763671875,296.28338623046875,289.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715926764532,1.423577344894511e-08,0.001071578473784,-0.0363308787345886,0.0,0.0,0.0,-0.0118700917810201,60.0,13.294580459594728,0.0,-7.829228820810388e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28863525390625,0.0,0.0,0.0001006474849418,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886657714844,0.0,0.0,0.0001059866553987,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886047363281,0.0,0.0,7.828139496268705e-05,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886657714844,0.0,0.0,0.0001059866553987,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887268066406,0.0,0.0,0.0005027548759244,287.5712890625,294.1499938964844,296.20733642578125,295.4249572753906,297.46124267578125,296.2648620605469,289.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723855812102,1.4328563224808022e-08,0.0010723712621256,-0.0365735553205013,0.0,0.0,0.0,-0.0119160888716578,60.0,13.239150047302246,0.0,-7.840828430971669e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.295166015625,0.0,0.0,0.0001007266473607,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,0.000106070023321,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29510498046875,0.0,0.0,7.834296411601827e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,0.0001060700160451,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,0.000503150280565,287.577880859375,294.1499938964844,296.18768310546875,295.3964233398437,297.4490966796875,296.2460327148437,289.01837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732301743701,1.4427201655564662e-08,0.0010732157388702,-0.0368315204977989,0.0,0.0,0.0,-0.0119649926200509,60.0,13.182646751403809,0.0,-7.853167716120879e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,0.0001008137187454,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,0.0001061617149389,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,7.841068872949108e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,0.0001061617076629,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,0.000503585266415,287.58447265625,294.1499938964844,296.16778564453125,295.3671264648437,297.43682861328125,296.2266845703125,289.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741576552391,1.4535689984995772e-08,0.0010741431033238,-0.0371152386069297,0.0,0.0,0.0,-0.0120187737047672,60.0,13.124329566955566,0.0,-7.866750451057669e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081970214844,0.0,0.0,0.0001009037223411,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,0.0001062564842868,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,7.848068344173953e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,0.0001062564770109,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,0.0005040348041802,287.5910949707031,294.1499938964844,296.147705078125,295.337158203125,297.42449951171875,296.2071533203125,289.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751165682449,1.464782339866133e-08,0.0010751020163297,-0.0374084785580635,0.0,0.0,0.0,-0.0120743634179234,60.0,13.065178871154783,0.0,-7.880802144200062e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,0.000100997465779,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,0.0001063552044797,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,7.855359581299126e-05,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,0.0001063551972038,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148498535156,0.0,0.0,0.0005045030848123,287.5976867675781,294.1499938964844,296.1274719238281,295.3065795898437,297.4120483398437,296.1873474121094,289.033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076113898307,1.4764627742636094e-08,0.0010760991135612,-0.0377139225602149,0.0,0.0,0.0,-0.0121322600170969,60.0,13.004995346069336,0.0,-7.895452114325965e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,0.0001010991763905,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,0.0001064623065758,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,7.863270730013028e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,0.0001064623065758,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,0.0005050111212767,287.60430908203125,294.1499938964844,296.1070556640625,295.2754211425781,297.3994445800781,296.1670227050781,289.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771985398605,1.4891356592272588e-08,0.0010771837551146,-0.0380453094840049,0.0,0.0,0.0,-0.0121950898319482,60.0,12.942538261413574,0.0,-7.911362587265104e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32781982421875,0.0,0.0,0.0001012010106933,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,0.0001065695469151,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277893066406,0.0,0.0,7.871191337471828e-05,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,0.0001065695396391,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,0.0005055198562331,287.61090087890625,294.1499938964844,296.08648681640625,295.2437438964844,297.3868103027344,296.1466979980469,289.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078283181414,1.5018240873132527e-08,0.0010782681638374,-0.0383770912885665,0.0,0.0,0.0,-0.0122579894959926,60.0,12.880077362060549,0.0,-7.927308587341032e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,0.0001013056680676,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,0.0001066797558451,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,7.879331678850576e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,0.0001066797558451,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,0.0005060426192358,287.6175231933594,294.1499938964844,296.0657958984375,295.21160888671875,297.3741149902344,296.12615966796875,289.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079399138689,1.5148648557783417e-08,0.0010793840046972,-0.0387180671095848,0.0,0.0,0.0,-0.0123226419091224,60.0,12.81686019897461,0.0,-7.94371359802426e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,0.0001014114095596,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,0.0001067911071004,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,7.887554966146126e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,0.0001067910998244,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,0.0005065707955509,287.6241455078125,294.1499938964844,296.0450134277344,295.1790771484375,297.3613586425781,296.1055908203125,289.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805242927744,1.5280392062777537e-08,0.001080508925952,-0.039062526077032,0.0,0.0,0.0,-0.0123879443854093,60.0,12.753310203552246,0.0,-7.960304060361524e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,0.0001015247253235,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,0.0001069104328053,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.347412109375,0.0,0.0,7.896369061199948e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,0.0001069104328053,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,0.0005071368650533,287.6307373046875,294.1499938964844,296.0241394042969,295.1461486816406,297.34832763671875,296.08447265625,289.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817319853231,1.5421587562514105e-08,0.0010817165020853,-0.0394316837191581,0.0,0.0,0.0,-0.0124579425901174,60.0,12.68712043762207,0.0,-7.978104576977786e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,0.0001016379246721,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,0.0001070296348189,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,7.90517296991311e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,0.0001070296348189,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,0.0005077022942714,287.6373596191406,294.1499938964844,296.003173828125,295.1129455566406,297.3353271484375,296.0633544921875,289.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829386301338,1.5562628519205646e-08,0.0010829230304807,-0.0398004241287708,0.0,0.0,0.0,-0.012527865357697,60.0,12.620926856994627,0.0,-7.995904383051311e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,0.0001017497343127,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,0.000107147374365,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,7.913869194453582e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,0.000107147374365,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,0.0005082607967779,287.6439819335937,294.1499938964844,295.9821472167969,295.0794677734375,297.3222351074219,296.0422058105469,289.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841304901987,1.5701942857049292e-08,0.0010841147741302,-0.0401646271347999,0.0,0.0,0.0,-0.0125969313085079,60.0,12.55471134185791,0.0,-8.013506658244297e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,0.0001018633629428,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,0.0001072670347639,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,7.922707300167531e-05,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,0.0001072670347639,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672180175781,0.0,0.0,0.0005088284378871,287.6506042480469,294.1499938964844,295.96112060546875,295.0457763671875,297.3089294433594,296.0208740234375,289.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853407438844,1.5843525602576847e-08,0.0010853249114006,-0.0405347496271133,0.0,0.0,0.0,-0.0126671167090535,60.0,12.4871826171875,0.0,-8.031415177356396e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,0.0001019755800371,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,0.0001073852035915,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,7.931435538921505e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,0.0001073852035915,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,0.0005093889776617,287.6572265625,294.1499938964844,295.9400329589844,295.0119323730469,297.2953796386719,295.9994812011719,289.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865360964089,1.5983346202119726e-08,0.0010865200310945,-0.0409002490341663,0.0,0.0,0.0,-0.0127364294603466,60.0,12.418370246887209,0.0,-8.049119770703329e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,0.0001020877825794,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,0.0001075033651432,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,7.940162322483957e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,0.0001075033578672,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,0.0005099494592286,287.663818359375,294.1499938964844,295.9189758300781,294.9779968261719,297.2818298339844,295.97808837890625,289.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877315653488,1.6123152590807877e-08,0.0010877155000343,-0.0412656962871551,0.0,0.0,0.0,-0.012805737555027,60.0,12.349553108215332,0.0,-8.066842838161392e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,0.0001022044743876,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,0.0001076262415153,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,7.949238352011889e-05,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,0.0001076262415153,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,0.000510532350745,287.6704406738281,294.1499938964844,295.8979187011719,294.94403076171875,297.2684326171875,295.95672607421875,289.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889746481552,1.6268545621755948e-08,0.0010889583500102,-0.0416457280516624,0.0,0.0,0.0,-0.012877813540399,60.0,12.281591415405272,0.0,-8.08529421192361e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,0.0001023150616674,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,0.0001077427004929,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,7.957839261507615e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,0.000107742693217,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,0.0005110847996547,287.67706298828125,294.1499938964844,295.8768920898437,294.9100646972656,297.2548217773437,295.9354248046875,289.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901550995185,1.6406341174501904e-08,0.0010901388013735,-0.0420058853924274,0.0,0.0,0.0,-0.0129461353644728,60.0,12.21283721923828,0.0,-8.102800563847269e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,0.0001024249722831,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,0.0001078584318747,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,7.96638778410852e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,0.0001078584318747,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,0.0005116337561048,287.6836853027344,294.1499938964844,295.8559265136719,294.8761291503906,297.2412109375,295.9140319824219,289.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091323676519,1.6543280523251272e-08,0.0010913071455433,-0.0423637889325618,0.0,0.0,0.0,-0.0130140092223882,60.0,12.143571853637695,0.0,-8.120218097928955e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,0.0001025345991365,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,0.0001079738794942,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,7.974914478836581e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,0.0001079738794942,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,0.0005121814319863,287.6903076171875,294.1499938964844,295.83502197265625,294.8423156738281,297.22760009765625,295.8926086425781,289.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924931848421,1.6679884140557988e-08,0.0010924765374511,-0.0427207984030246,0.0,0.0,0.0,-0.0130817359313368,60.0,12.074304580688477,0.0,-8.137610763014892e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,0.0001026311874738,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,0.0001080755901057,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,7.982426905073225e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,0.0001080755828297,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,0.00051266385708,287.6969299316406,294.1499938964844,295.814208984375,294.8086853027344,297.2136535644531,295.8714294433594,289.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935217142105,1.6800225210999997e-08,0.0010935048339888,-0.0430352911353111,0.0,0.0,0.0,-0.0131413908675313,60.0,12.004205703735352,0.0,-8.152947827966275e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,0.000102727804915,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,0.000108177337097,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,7.989941514097154e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,0.000108177329821,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,0.0005131465150043,287.7035522460937,294.1499938964844,295.7934875488281,294.7752380371094,297.1997375488281,295.8502502441406,289.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945510584861,1.692061601943351e-08,0.0010945340618491,-0.0433499068021774,0.0,0.0,0.0,-0.0132010728120803,60.0,11.934106826782228,0.0,-8.168306209199727e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,0.0001028346523526,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0001082898525055,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,7.998252112884074e-05,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0001082898452295,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,0.0005136802210472,287.7101745605469,294.1499938964844,295.7728881835937,294.7420654296875,297.1858825683594,295.8289489746094,289.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956923943012,1.7053752188189722e-08,0.0010956752812489,-0.0436978042125701,0.0,0.0,0.0,-0.0132670877501368,60.0,11.863764762878418,0.0,-8.185306654695523e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,0.0001029169870889,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,0.0001083765528164,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,8.004655683180317e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,0.0001083765528164,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,0.0005140915163792,287.7167663574219,294.1499938964844,295.75244140625,294.709228515625,297.1717834472656,295.8080444335937,289.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965671390295,1.7156336795665084e-08,0.0010965499095618,-0.0439658686518669,0.0,0.0,0.0,-0.0133179305121302,60.0,11.79387378692627,0.0,-8.19841901034124e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,0.000103009333543,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0001084737959899,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,8.011838508537039e-05,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0001084737959899,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,0.000514552812092,287.723388671875,294.1499938964844,295.7321472167969,294.6767272949219,297.1578063964844,295.7869873046875,289.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975517798215,1.7271402086294074e-08,0.0010975345503538,-0.0442665293812751,0.0,0.0,0.0,-0.0133749768137931,60.0,11.723095893859863,0.0,-8.213137903112513e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,0.0001030727507895,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,0.0001085405747289,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,8.016770152607933e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,0.000108540567453,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,0.0005148695781826,287.72998046875,294.1499938964844,295.7120361328125,294.6446533203125,297.1434936523437,295.7667236328125,289.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982288513332,1.7350414438510597e-08,0.0010982115054503,-0.044472973793745,0.0,0.0,0.0,-0.0134141538292169,60.0,11.653172492980955,0.0,-8.223253189498791e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,0.0001031583888106,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0001086307602236,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,8.023431291803718e-05,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0001086307529476,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,0.0005152973462827,287.7366027832031,294.1499938964844,295.6921081542969,294.6130676269531,297.1293334960937,295.7459716796875,289.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991435265168,1.7457127299280728e-08,0.0010991260642185,-0.0447517856955528,0.0,0.0,0.0,-0.0134670659899711,60.0,11.58261013031006,0.0,-8.236924031734817e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,0.0001032043728628,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,0.0001086791817215,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,8.027007424971089e-05,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,0.0001086791744455,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4592590332031,0.0,0.0,0.0005155270337127,287.7431945800781,294.1499938964844,295.67242431640625,294.5820007324219,297.11492919921875,295.7261047363281,289.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996327036991,1.7514418360065065e-08,0.0010996151249855,-0.0449014753103256,0.0,0.0,0.0,-0.0134954638779163,60.0,11.51326847076416,0.0,-8.244268201451632e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,0.0001032780055538,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,0.0001087567216018,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,8.032735058804974e-05,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,0.0001087567216018,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,0.000515894847922,287.7497863769531,294.1499938964844,295.6529235839844,294.5515441894531,297.10064697265625,295.70574951171875,289.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004190891981,1.7606170743533767e-08,0.0011004013940691,-0.045141190290451,0.0,0.0,0.0,-0.0135409580543637,60.0,11.44302749633789,0.0,-8.256036920784028e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723205566406,0.0,0.0,0.0001033113367157,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,0.0001087918208213,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,8.035327482502908e-05,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,0.0001087918208213,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,0.0005160613800399,287.7563781738281,294.1499938964844,295.6336975097656,294.52166748046875,297.086181640625,295.6862487792969,289.1486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007731081917,1.7647703742795784e-08,0.0011007555294781,-0.0452496968209743,0.0,0.0,0.0,-0.0135615421459078,60.0,11.37407684326172,0.0,-8.261366701844963e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.0,0.0,0.0001033666994771,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,0.0001088501230697,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,8.039633394218981e-05,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,0.0001088501157937,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,0.0005163379246369,287.7629699707031,294.1499938964844,295.61474609375,294.49249267578125,297.0718078613281,295.6662292480469,289.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011013637995347,1.7716683231583374e-08,0.0011013459879904,-0.0454299040138721,0.0,0.0,0.0,-0.0135957412421703,60.0,11.304436683654783,0.0,-8.270222906503477e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,0.0001033812586683,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,0.0001088654462364,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,8.040765533223748e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,0.0001088654462364,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,0.0005164106260053,287.7695617675781,294.1499938964844,295.5960388183594,294.46405029296875,297.05731201171875,295.6472473144531,289.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015177005901,1.773481805855681e-08,0.0011015000054612,-0.0454772822558879,0.0,0.0,0.0,-0.0136047266423702,60.0,11.236525535583496,0.0,-8.2725520655913e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920349121094,0.0,0.0,0.0001034169545164,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920654296875,0.0,0.0,0.0001089030411094,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49200439453125,0.0,0.0,8.04354203864932e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920654296875,0.0,0.0,0.0001089030411094,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,0.0005165889742784,287.776123046875,294.1499938964844,295.5776672363281,294.4364013671875,297.0428771972656,295.6277770996094,289.1625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018994264304,1.7779301586529073e-08,0.0011018816148862,-0.0455934964120388,0.0,0.0,0.0,-0.0136267850175499,60.0,11.167762756347656,0.0,-8.278266960815017e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,0.0001034284796332,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986267089844,0.0,0.0,0.0001089151701307,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985656738281,0.0,0.0,8.044438436627388e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986267089844,0.0,0.0,0.0001089151701307,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986877441406,0.0,0.0,0.0005166464834474,287.78271484375,294.1499938964844,295.5596008300781,294.4095764160156,297.02838134765625,295.6086120605469,289.16717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020167730748,1.7793649220720912e-08,0.0011019989615306,-0.0456309840083122,0.0,0.0,0.0,-0.0136338714510202,60.0,11.099855422973633,0.0,-8.280110819214317e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
