time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,0.0001034252054523,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,0.0001089117358787,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,8.044183778110892e-05,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,0.0001089117286028,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052490234375,0.0,0.0,0.0005166301853023,287.7892761230469,294.1499938964844,295.5418701171875,294.3836364746094,297.01385498046875,295.5899963378906,289.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019816156476,1.7789577810845003e-08,0.0011019639205187,-0.0456203445792198,0.0,0.0,0.0,-0.0136318504810333,60.0,11.03279972076416,0.0,-8.279587859760795e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,0.0001034150336636,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,0.0001089010183932,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,8.04339288151823e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,0.0001089010111172,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,0.0005165793700143,287.7958374023437,294.1499938964844,295.52447509765625,294.358642578125,296.99932861328125,295.5716247558594,289.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018754448741,1.7776899952082204e-08,0.0011018576333299,-0.0455872230231761,0.0,0.0,0.0,-0.0136255770921707,60.0,10.96636199951172,0.0,-8.277958585267697e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,0.0001033881053444,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182800292969,0.0,0.0,0.0001088726567104,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,8.041298133321106e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182800292969,0.0,0.0,0.0001088726567104,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5183410644531,0.0,0.0,0.0005164448521099,287.8023986816406,294.1499938964844,295.5074768066406,294.33465576171875,296.9847717285156,295.5538024902344,289.180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110158638563,1.7743342795029093e-08,0.0011015686905011,-0.0454995594918727,0.0,0.0,0.0,-0.013608930632472,60.0,10.901280403137209,0.0,-8.273647722489842e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,0.0001033553562592,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,0.0001088381759473,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247497558594,0.0,0.0,8.038750820560381e-05,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,0.0001088381686713,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,0.0005162812303751,287.8089294433594,294.1499938964844,295.4908447265625,294.31170654296875,296.97021484375,295.53619384765625,289.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101239467971,1.770253632571439e-08,0.0011012217728421,-0.0453929528594017,0.0,0.0,0.0,-0.0135887116193771,60.0,10.836753845214844,0.0,-8.268406759270874e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,0.0001033018997986,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,0.0001087818818632,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,8.034593338379636e-05,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,0.0001087818818632,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,0.0005160142318345,287.8154602050781,294.1499938964844,295.4746398925781,294.2898254394531,296.9556579589844,295.5192565917969,289.19000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011006679851561,1.76359282733074e-08,0.0011006502900272,-0.0452189333736896,0.0,0.0,0.0,-0.0135556813329458,60.0,10.773908615112305,0.0,-8.259856087988737e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,0.000103248108644,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378723144531,0.0,0.0,0.0001087252385332,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,8.030409662751481e-05,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,0.0001087252385332,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,0.0005157455452717,287.8219909667969,294.1499938964844,295.4588623046875,294.26910400390625,296.9410705566406,295.5023498535156,289.19451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000965023413,1.7568904553399992e-08,0.001100079040043,-0.0450438298285007,0.0,0.0,0.0,-0.0135224647819995,60.0,10.711064338684082,0.0,-8.251256389257834e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443115234375,0.0,0.0,0.0001031526917358,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,0.0001086247575585,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,8.022988185985014e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,0.0001086247502826,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444030761719,0.0,0.0,0.0005152688827365,287.8284606933594,294.1499938964844,295.4435119628906,294.2496032714844,296.92657470703125,295.4870300292969,289.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990789160132,1.7450005884711572e-08,0.0010990614537149,-0.0447331890463829,0.0,0.0,0.0,-0.0134635167196393,60.0,10.652841567993164,0.0,-8.2360116948621e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55078125,0.0,0.0,0.00010305721662,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,0.0001085242183762,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507507324219,0.0,0.0,8.015562343643978e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,0.0001085242111003,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508728027344,0.0,0.0,0.0005147919873706,287.8349304199219,294.1499938964844,295.4286499023437,294.2313232421875,296.9120483398437,295.4717102050781,289.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980616789311,1.7331043267176938e-08,0.0010980443330481,-0.0444223582744598,0.0,0.0,0.0,-0.0134045425802469,60.0,10.594622611999512,0.0,-8.220772684808254e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572814941406,0.0,0.0,0.0001029795021167,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,0.0001084423856809,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,8.009518205653876e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572814941406,0.0,0.0,0.000108442378405,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5573425292969,0.0,0.0,0.00051440380048,287.8414001464844,294.1499938964844,295.41424560546875,294.21435546875,296.89752197265625,295.4562072753906,289.2078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972402524203,1.7234221161288588e-08,0.0010972230229526,-0.0441693700850009,0.0,0.0,0.0,-0.0133565766736865,60.0,10.53553295135498,0.0,-8.208379398411125e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5637512207031,0.0,0.0,0.0001028710175887,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56378173828125,0.0,0.0,0.0001083281458704,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,8.001080277608708e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56378173828125,0.0,0.0,0.0001083281385945,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638122558594,0.0,0.0,0.0005138618871569,287.8478698730469,294.1499938964844,295.4003295898437,294.19873046875,296.8830261230469,295.44097900390625,289.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960784275084,1.7099038629453392e-08,0.0010960613144561,-0.0438161455094814,0.0,0.0,0.0,-0.013289532624185,60.0,10.4774169921875,0.0,-8.191094025278289e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,0.0001027382168103,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,0.0001081882946891,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701599121094,0.0,0.0,7.990751328179613e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,0.0001081882946891,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702819824219,0.0,0.0,0.0005131985526531,287.85430908203125,294.1499938964844,295.3869323730469,294.1845397949219,296.8685607910156,295.4267883300781,289.2167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094662467949,1.6933565660792738e-08,0.0010946454713121,-0.0433837436139583,0.0,0.0,0.0,-0.0132074952125549,60.0,10.422691345214844,0.0,-8.169958931603105e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57666015625,0.0,0.0,0.0001026051104418,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,0.0001080481306416,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,7.980399095686153e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57666015625,0.0,0.0,0.0001080481306416,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,0.0005125336465425,287.8607788085937,294.1499938964844,295.3740539550781,294.1717529296875,296.8540954589844,295.41259765625,289.2211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932456934824,1.6767719657195812e-08,0.0010932289296761,-0.042950339615345,0.0,0.0,0.0,-0.013125286437571,60.0,10.367969512939451,0.0,-8.148803232188585e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58306884765625,0.0,0.0,0.0001024427256197,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830993652344,0.0,0.0,0.0001078771310858,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830383300781,0.0,0.0,7.967768760863692e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830993652344,0.0,0.0,0.0001078771310858,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831298828125,0.0,0.0,0.0005117225227877,287.8671569824219,294.1499938964844,295.3617553710937,294.1605224609375,296.8397827148437,295.3996887207031,289.2255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915143648162,1.656538373140393e-08,0.0010914977174252,-0.0424215532839298,0.0,0.0,0.0,-0.0130249746143817,60.0,10.317818641662598,0.0,-8.123030426077096e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894775390625,0.0,0.0,0.0001022801516228,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895080566406,0.0,0.0,0.0001077059350791,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,7.955123874126002e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895080566406,0.0,0.0,0.0001077059278031,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,0.0005109104095026,287.8735656738281,294.1499938964844,295.3500061035156,294.1508178710937,296.825439453125,295.3868103027344,289.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897828033193,1.636281332650924e-08,0.001089766388759,-0.0418921150267124,0.0,0.0,0.0,-0.0129245556890964,60.0,10.267672538757324,0.0,-8.09726827810664e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59588623046875,0.0,0.0,0.0001021099596982,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,0.0001075267064152,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958557128906,0.0,0.0,7.941886724438518e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,0.0001075267064152,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.595947265625,0.0,0.0,0.0005100602284073,287.87994384765625,294.1499938964844,295.3385925292969,294.14215087890625,296.8111267089844,295.374267578125,289.2342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879696346819,1.61507500706648e-08,0.0010879534529522,-0.0413378290832042,0.0,0.0,0.0,-0.0128194289281964,60.0,10.218603134155272,0.0,-8.070342971677746e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,0.0001019231494865,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,0.0001073299936251,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,7.927357364678755e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,0.0001073299936251,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.602294921875,0.0,0.0,0.0005091271013952,287.8862609863281,294.1499938964844,295.3273010253906,294.1340026855469,296.7970275878906,295.362548828125,289.2385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859809117391,1.5917990481284505e-08,0.00108596496284,-0.0407294072210788,0.0,0.0,0.0,-0.0127040492370724,60.0,10.172709465026855,0.0,-8.040841237288987e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60858154296875,0.0,0.0,0.0001017406102619,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,0.0001071377701009,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085510253906,0.0,0.0,7.913159788586199e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,0.0001071377701009,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086730957031,0.0,0.0,0.000508215278387,287.8926086425781,294.1499938964844,295.3161315917969,294.1263427734375,296.7828369140625,295.3507080078125,289.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840340983122,1.5690545751567697e-08,0.0010840184986591,-0.0401348322629928,0.0,0.0,0.0,-0.0125912874937057,60.0,10.126060485839844,-0.0,-8.012065677576174e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,0.0001015445086522,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61492919921875,0.0,0.0,0.0001069312638719,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,7.897907198639587e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,0.0001069312638719,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,0.0005072357598692,287.8988952636719,294.1499938964844,295.3050537109375,294.119140625,296.76885986328125,295.3395080566406,289.2471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819465387612,1.5446207868308193e-08,0.0010819310555234,-0.039496049284935,0.0,0.0,0.0,-0.0124701671302318,60.0,10.08209228515625,-0.0,-7.981209648733056e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212158203125,0.0,0.0,0.0001013509681797,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212463378906,0.0,0.0,0.0001067274570232,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211853027344,0.0,0.0,7.882853969931602e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212463378906,0.0,0.0,0.0001067274497472,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213073730469,0.0,0.0,0.0005062689306214,287.9052124023437,294.1499938964844,295.2940673828125,294.11236572265625,296.7547912597656,295.32818603515625,289.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798820294439,1.5205047887434375e-08,0.0010798668954521,-0.0388655327260494,0.0,0.0,0.0,-0.0123506039381027,60.0,10.037296295166016,-0.0,-7.950814051582712e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275329589844,0.0,0.0,0.0001011488857329,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275329589844,0.0,0.0,0.0001065146570908,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62750244140625,0.0,0.0,7.867136446293443e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275329589844,0.0,0.0,0.0001065146498149,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,0.0005052594933658,287.9114685058594,294.1499938964844,295.2832336425781,294.1060485839844,296.7408447265625,295.3172912597656,289.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777286952361,1.4953259963590426e-08,0.0010777137940749,-0.0382071770727634,0.0,0.0,0.0,-0.0122257815673947,60.0,9.994125366210938,-0.0,-7.919139477507997e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338195800781,0.0,0.0,0.0001009454281302,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338195800781,0.0,0.0,0.000106300401967,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337890625,0.0,0.0,7.851311966078356e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338195800781,0.0,0.0,0.000106300401967,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338806152344,0.0,0.0,0.0005042431876063,287.917724609375,294.1499938964844,295.2724914550781,294.10015869140625,296.7269287109375,295.3064880371094,289.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075560809113,1.4699754302682777e-08,0.0010755461407825,-0.0375442765653133,0.0,0.0,0.0,-0.0121001079678535,60.0,9.951330184936523,-0.0,-7.887313557830566e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,0.0001007413811748,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,0.0001060855356627,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,7.835441647330299e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,0.0001060855283867,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,0.000503223913256,287.9239807128906,294.1499938964844,295.2618408203125,294.0946655273437,296.7130126953125,295.2956848144531,289.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733884992077,1.4445516782757297e-08,0.0010733740637078,-0.0368794165551662,0.0,0.0,0.0,-0.0119740813970565,60.0,9.908650398254396,-0.0,-7.855459216443705e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64630126953125,0.0,0.0,0.0001005292579066,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463317871094,0.0,0.0,0.000105862156488,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,7.818943413440138e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463317871094,0.0,0.0,0.000105862156488,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,0.0005021643592044,287.9301452636719,294.1499938964844,295.2513122558594,294.0895690917969,296.6993103027344,295.285400390625,289.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711281793192,1.4181218865871873e-08,0.0010711139766499,-0.0361881963908672,0.0,0.0,0.0,-0.0118430573493242,60.0,9.868475914001465,-0.0,-7.822413294888977e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65252685546875,0.0,0.0,0.0001003172583295,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6525573730469,0.0,0.0,0.0001056389082805,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,7.802453910699114e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6525573730469,0.0,0.0,0.0001056389010045,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.652587890625,0.0,0.0,0.0005011053290218,287.93634033203125,294.1499938964844,295.2408752441406,294.0848693847656,296.6855773925781,295.27508544921875,289.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688690235838,1.3917064833890436e-08,0.0010688551701605,-0.0354973040521144,0.0,0.0,0.0,-0.0117121040821075,60.0,9.828303337097168,-0.0,-7.789454770090742e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,0.0001001057753455,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,0.0001054162057698,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,7.786005880916491e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,0.0001054162057698,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,0.0005000489763915,287.9425048828125,294.1499938964844,295.2305603027344,294.0805053710937,296.67193603515625,295.2649841308594,289.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666145244613,1.365356538940432e-08,0.0010666009038686,-0.0348080731928348,0.0,0.0,0.0,-0.0115814711898565,60.0,9.788737297058104,-0.0,-7.756647590895227e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649475097656,0.0,0.0,9.989403042709456e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649780273437,0.0,0.0,0.0001051932267728,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649169921875,0.0,0.0,7.769536750856787e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649475097656,0.0,0.0,0.0001051932267728,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,0.0004989912267774,287.9486694335937,294.1499938964844,295.2203674316406,294.0765075683594,296.65826416015625,295.2548522949219,289.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643595596775,1.3389736430724497e-08,0.0010643461719155,-0.0341179296374321,0.0,0.0,0.0,-0.0114506855607032,60.0,9.74917221069336,-0.0,-7.72386741232367e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67108154296875,0.0,0.0,9.968030644813552e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711120605469,0.0,0.0,0.0001049681741278,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710510253906,0.0,0.0,7.752914098091424e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711120605469,0.0,0.0,0.0001049681668519,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,0.0004979236400686,287.95477294921875,294.1499938964844,295.2102355957031,294.0728454589844,296.64483642578125,295.24517822265625,289.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620825923979,1.3123450770535784e-08,0.0010620694374665,-0.0334213115274906,0.0,0.0,0.0,-0.0113186780363321,60.0,9.712327003479004,-0.0,-7.690853465192049e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772155761719,0.0,0.0,9.946666978066788e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,0.0001047432015184,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771850585937,0.0,0.0,7.736297266092151e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,0.0001047431942424,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772766113281,0.0,0.0,0.000496856519021,287.9608764648437,294.1499938964844,295.20025634765625,294.06951904296875,296.63140869140625,295.2355041503906,289.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598062071949,1.2857264586330077e-08,0.0010597932850942,-0.0327249020338058,0.0,0.0,0.0,-0.0111867180094122,60.0,9.67548370361328,-0.0,-7.657921941017777e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833190917969,0.0,0.0,9.925431368174031e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.683349609375,0.0,0.0,0.0001045195749611,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,7.719780842307955e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.683349609375,0.0,0.0,0.0001045195749611,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833801269531,0.0,0.0,0.0004957957426086,287.9669189453125,294.1499938964844,295.1903686523437,294.0664978027344,296.6180725097656,295.2260131835937,289.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575436754152,1.2592677123279829e-08,0.0010575311025604,-0.0320326350629329,0.0,0.0,0.0,-0.011055551469326,60.0,9.639636039733888,-0.0,-7.625258291454885e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,9.904202306643128e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,0.0001042960284394,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893920898437,0.0,0.0,7.703269511694089e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,0.0001042960211634,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894836425781,0.0,0.0,0.000494735315442,287.9729919433594,294.1499938964844,295.1805725097656,294.0637512207031,296.6047668457031,295.2165222167969,289.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055282074958,1.2328174037179453e-08,0.0010552697349339,-0.0313405394554138,0.0,0.0,0.0,-0.0109244287014007,60.0,9.603852272033691,-0.0,-7.592674222678397e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955261230469,0.0,0.0,9.88314495771192e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,0.0001040742790792,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69549560546875,0.0,0.0,7.686891331104562e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955261230469,0.0,0.0,0.0001040742790792,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955871582031,0.0,0.0,0.0004936834448017,287.9790344238281,294.1499938964844,295.1708984375,294.0613098144531,296.59149169921875,295.2071838378906,289.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530384024605,1.2065806132000034e-08,0.0010530264116823,-0.0306539889425039,0.0,0.0,0.0,-0.0107943620532751,60.0,9.568897247314451,-0.0,-7.560422687902246e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015991210937,0.0,0.0,9.862106526270507e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,0.0001038527334458,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015686035156,0.0,0.0,7.670527702430263e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,0.0001038527334458,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70166015625,0.0,0.0,0.0004926325054839,287.9850769042969,294.1499938964844,295.16131591796875,294.0591125488281,296.5782165527344,295.1978454589844,289.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507962433621,1.1803679811350776e-08,0.0010507844854146,-0.0299680288881063,0.0,0.0,0.0,-0.0106644118204712,60.0,9.533942222595217,-0.0,-7.52826920802363e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,9.84167418209836e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076721191406,0.0,0.0,0.0001036375688272,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076110839844,0.0,0.0,7.654636283405125e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,0.0001036375688272,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70770263671875,0.0,0.0,0.0004916118923574,287.9910583496094,294.1499938964844,295.15185546875,294.05718994140625,296.5651550292969,295.1888732910156,289.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486193932592,1.1549103895447388e-08,0.0010486078681424,-0.0293017867952585,0.0,0.0,0.0,-0.0105382092297077,60.0,9.50136947631836,-0.0,-7.497107645804135e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,9.821251296671107e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,0.000103422513348,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7136535644531,0.0,0.0,7.638752140337601e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,0.000103422506072,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137451171875,0.0,0.0,0.0004905917448922,287.9970092773437,294.1499938964844,295.1424865722656,294.0555114746094,296.5520935058594,295.1799011230469,289.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464432416483,1.12946496599875e-08,0.0010464319493621,-0.028635824099183,0.0,0.0,0.0,-0.0104120653122663,60.0,9.46879768371582,-0.0,-7.46602495382831e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196960449219,0.0,0.0,9.800781117519364e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197265625,0.0,0.0,0.0001032069485518,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196655273437,0.0,0.0,7.622830889886245e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197265625,0.0,0.0,0.0001032069485518,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197570800781,0.0,0.0,0.000489569210913,288.00299072265625,294.1499938964844,295.1332092285156,294.0540466308594,296.5390014648437,295.1709289550781,289.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442631319165,1.1039604785878513e-08,0.0010442520724609,-0.0279682781547307,0.0,0.0,0.0,-0.0102856336161494,60.0,9.436132431030272,-0.0,-7.434935156425126e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257080078125,0.0,0.0,9.781000699149443e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257080078125,0.0,0.0,0.0001029986524372,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256774902344,0.0,0.0,7.607445877511054e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257080078125,0.0,0.0,0.0001029986524372,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72576904296875,0.0,0.0,0.000488581135869,288.0089416503906,294.1499938964844,295.1240539550781,294.05279541015625,296.5260925292969,295.1622009277344,289.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421540355309,1.0793154814336958e-08,0.0010421433253213,-0.027323193848133,0.0,0.0,0.0,-0.0101634506136178,60.0,9.40507984161377,-0.0,-7.404954516232466e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.731689453125,0.0,0.0,9.7612377430778e-05,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317199707031,0.0,0.0,0.0001027905454975,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7316589355469,0.0,0.0,7.59207468945533e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317199707031,0.0,0.0,0.0001027905382215,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,0.0004875939339399,288.0148620605469,294.1499938964844,295.1150207519531,294.0517272949219,296.5131530761719,295.15350341796875,289.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400498285889,1.0546924222865073e-08,0.0010400392347946,-0.0266786497086286,0.0,0.0,0.0,-0.0100413905456662,60.0,9.374266624450684,-0.0,-7.375060562253567e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376708984375,0.0,0.0,9.74188733380288e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377014160156,0.0,0.0,0.0001025867677526,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376403808594,0.0,0.0,7.577024371130392e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376708984375,0.0,0.0,0.0001025867677526,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377319335937,0.0,0.0,0.0004866273375228,288.0207824707031,294.1499938964844,295.1060485839844,294.05084228515625,296.50030517578125,295.1449279785156,289.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379864834249,1.0305825526302216e-08,0.0010379762388765,-0.0260475073009729,0.0,0.0,0.0,-0.0099218608811497,60.0,9.344228744506836,-0.0,-7.345848729300998e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436218261719,0.0,0.0,9.723079710965976e-05,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74365234375,0.0,0.0,0.0001023887161863,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,7.562396058347076e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436218261719,0.0,0.0,0.0001023887161863,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436828613281,0.0,0.0,0.0004856878658756,288.02667236328125,294.1499938964844,295.0971984863281,294.0501403808594,296.4875183105469,295.1365661621094,289.3326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359836742281,1.0071501854724828e-08,0.0010359736625105,-0.0254340693354606,0.0,0.0,0.0,-0.0098057016730308,60.0,9.315521240234377,-0.0,-7.31751299554162e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
