time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74957275390625,0.0,0.0,9.704420517664404e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74957275390625,0.0,0.0,0.000102192228951,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7495422363281,0.0,0.0,7.547883433289826e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74957275390625,0.0,0.0,0.000102192228951,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496337890625,0.0,0.0,0.0004847558157052,288.0325622558594,294.1499938964844,295.0884704589844,294.0495910644531,296.4747619628906,295.12823486328125,289.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339959990233,9.839022041546741e-09,0.0010339861037209,-0.0248254332691431,0.0,0.0,0.0,-0.0096904532983899,60.0,9.287090301513672,-0.0,-7.289454373449189e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,9.686285920906812e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,0.0001020012641674,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,7.533778989454731e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,0.0001020012568915,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75555419921875,0.0,0.0,0.0004838499298784,288.0384216308594,294.1499938964844,295.079833984375,294.0491943359375,296.4620666503906,295.1200561523437,289.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320636210963,9.613078333359226e-09,0.0010320539586246,-0.0242338813841342,0.0,0.0,0.0,-0.0095784431323409,60.0,9.259568214416504,-0.0,-7.262236323413165e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76141357421875,0.0,0.0,9.668186976341532e-05,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7614440917969,0.0,0.0,0.0001018106704577,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613830566406,0.0,0.0,7.519701466662809e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7614440917969,0.0,0.0,0.0001018106631818,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,0.0004829458484891,288.0442810058594,294.1499938964844,295.0712890625,294.04888916015625,296.4493713378906,295.1118469238281,289.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030133687891,9.387576049846302e-09,0.0010301243746653,-0.0236434619873762,0.0,0.0,0.0,-0.0094666453078389,60.0,9.232048034667969,-0.0,-7.235122012616557e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,9.65271465247497e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672424316406,0.0,0.0,0.0001016477326629,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671813964844,0.0,0.0,7.507667760364711e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672424316406,0.0,0.0,0.0001016477326629,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76727294921875,0.0,0.0,0.0004821729671675,288.0500183105469,294.1499938964844,295.0628356933594,294.0487365722656,296.4371643066406,295.104248046875,289.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284853633493,9.194803141099328e-09,0.0010284761665388,-0.023138714954257,0.0,0.0,0.0,-0.0093710804358124,60.0,9.208823204040527,-0.0,-7.21198318842653e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.0,0.0,9.637244511395691e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.0,0.0,0.0001014848312479,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77301025390625,0.0,0.0,7.495635509258136e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.0,0.0,0.0001014848312479,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731018066406,0.0,0.0,0.0004814002313651,288.0557556152344,294.1499938964844,295.05450439453125,294.0486755371094,296.4249267578125,295.0966796875,289.3517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268371552228,9.002063983132302e-09,0.0010268281912431,-0.0226340405642986,0.0,0.0,0.0,-0.0092755313962697,60.0,9.185601234436035,-0.0,-7.188885575715176e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77886962890625,0.0,0.0,9.61860132520087e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789001464844,0.0,0.0,0.0001012885040836,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77886962890625,0.0,0.0,7.48113525332883e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789001464844,0.0,0.0,0.0001012885040836,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789306640625,0.0,0.0,0.0004804689378943,288.0615234375,294.1499938964844,295.0462646484375,294.0486755371094,296.4125366210937,295.0888671875,289.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248525068163,8.769783121920227e-09,0.0010248436592519,-0.0220258012413978,0.0,0.0,0.0,-0.0091603891924023,60.0,9.160390853881836,-0.0,-7.161098380947807e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,9.60403194767423e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,0.0001011350905173,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,7.469803676940501e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,0.0001011350905173,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78472900390625,0.0,0.0,0.0004797411966137,288.0672607421875,294.1499938964844,295.0381164550781,294.0487670898437,296.4003601074219,295.0814208984375,289.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232998756691,8.588269650999791e-09,0.0010232912609353,-0.0215504877269268,0.0,0.0,0.0,-0.0090704038739204,60.0,9.137810707092283,-0.0,-7.139421853707972e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904968261719,0.0,0.0,9.58742675720714e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79052734375,0.0,0.0,0.000100960227428,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904663085937,0.0,0.0,7.456888124579564e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79052734375,0.0,0.0,0.000100960227428,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7905578613281,0.0,0.0,0.0004789117374457,288.072998046875,294.1499938964844,295.03009033203125,294.0489196777344,296.3880615234375,295.0737609863281,289.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215297807008,8.381383587163782e-09,0.0010215213987976,-0.021008713170886,0.0,0.0,0.0,-0.0089678363874554,60.0,9.113248825073242,-0.0,-7.11475536263606e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,9.574532305123284e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.000100824443507,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962341308594,0.0,0.0,7.446859672199935e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.000100824443507,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,0.0004782676405739,288.07867431640625,294.1499938964844,295.02215576171875,294.04913330078125,296.3760681152344,295.0665588378906,289.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201558470726,8.220732539143683e-09,0.0010201475815847,-0.0205879993736743,0.0,0.0,0.0,-0.0088881943374872,60.0,9.09257984161377,-0.0,-7.095630394360344e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80206298828125,0.0,0.0,9.558754391036928e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80206298828125,0.0,0.0,0.0001006582897389,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020324707031,0.0,0.0,7.434587314492092e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80206298828125,0.0,0.0,0.0001006582897389,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021240234375,0.0,0.0,0.0004774794506374,288.0843811035156,294.1499938964844,295.0143127441406,294.0493469238281,296.3638916015625,295.05908203125,289.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018475042656,8.024148456797775e-09,0.0010184670099988,-0.0200731717050075,0.0,0.0,0.0,-0.008790741674602,60.0,9.06942653656006,-0.0,-7.072263485952135e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.807861328125,0.0,0.0,9.544652129989116e-05,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078918457031,0.0,0.0,0.000100509787444,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078308105469,0.0,0.0,7.42361880838871e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.807861328125,0.0,0.0,0.000100509780168,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,0.000476775021525,288.0901184082031,294.1499938964844,295.006591796875,294.0495910644531,296.3516845703125,295.0516357421875,289.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169722372666,7.848448113634277e-09,0.00101696443744,-0.0196130238473415,0.0,0.0,0.0,-0.0087036387994885,60.0,9.046380043029783,-0.0,-7.051411188285783e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136291503906,0.0,0.0,9.53183844103478e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81365966796875,0.0,0.0,0.0001003748475341,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136291503906,0.0,0.0,7.413652929244563e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81365966796875,0.0,0.0,0.0001003748475341,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136901855469,0.0,0.0,0.0004761349700856,288.0958251953125,294.1499938964844,294.9989624023437,294.04986572265625,296.3395690917969,295.0443725585937,289.3778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156070347875,7.688804259942117e-09,0.0010155993513762,-0.0191949140280485,0.0,0.0,0.0,-0.0086244968697428,60.0,9.025053024291992,-0.0,-7.032490856317963e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194274902344,0.0,0.0,9.519371087662876e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194274902344,0.0,0.0,0.0001002435674308,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81939697265625,0.0,0.0,7.403956260532141e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194274902344,0.0,0.0,0.0001002435674308,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,0.0004755122063215,288.1015014648437,294.1499938964844,294.9914245605469,294.05010986328125,296.3274841308594,295.03717041015625,289.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142772225663,7.533477841548121e-09,0.0010142696555703,-0.018788106739521,0.0,0.0,0.0,-0.0085474867373704,60.0,9.004067420959473,-0.0,-7.014106984115642e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251647949219,0.0,0.0,9.507613140158357e-05,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.0,0.0,0.0001001197524601,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251647949219,0.0,0.0,7.394811109406874e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.0,0.0,0.0001001197451842,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252258300781,0.0,0.0,0.0004749248619191,288.107177734375,294.1499938964844,294.9839782714844,294.0503234863281,296.3154602050781,295.03009033203125,289.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130259906873,7.386986133894878e-09,0.0010130185401067,-0.0184044241905212,0.0,0.0,0.0,-0.0084748724475502,60.0,8.98409652709961,-0.0,-6.996790347102434e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,9.497185965301468e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,0.0001000099437078,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83087158203125,0.0,0.0,7.386701327050105e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,0.0001000099437078,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309631347656,0.0,0.0,0.0004744040197692,288.1128234863281,294.1499938964844,294.97662353515625,294.0505065917969,296.3036499023437,295.023193359375,289.388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119132930412,7.257074052802181e-09,0.0010119060752913,-0.0180641617625951,0.0,0.0,0.0,-0.0084104612469673,60.0,8.96534538269043,-0.0,-6.98145186106558e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8366394042969,0.0,0.0,9.48562956182286e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,9.988824604079129e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83660888671875,0.0,0.0,7.377712609013543e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8366394042969,0.0,0.0,9.988824604079129e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367004394531,0.0,0.0,0.0004738267452921,288.1184997558594,294.1499938964844,294.9693908691406,294.0506286621094,296.2917175292969,295.0162353515625,289.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106822010129,7.113091005095384e-09,0.0010106750996783,-0.0176870375871658,0.0,0.0,0.0,-0.0083390837535262,60.0,8.946147918701172,-0.0,-6.964471310766386e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84228515625,0.0,0.0,9.478259744355456e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423156738281,0.0,0.0,9.98106406768784e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422546386719,0.0,0.0,7.371980609605089e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84228515625,0.0,0.0,9.98106406768784e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,0.0004734586109407,288.1240234375,294.1499938964844,294.9622497558594,294.0507202148437,296.2802734375,295.00982666015625,289.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098969796672,7.021274228691254e-09,0.0010098899947479,-0.0174465458840131,0.0,0.0,0.0,-0.0082935662940144,60.0,8.93019962310791,-0.0,-6.953654008157173e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8479919433594,0.0,0.0,9.466949995839968e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8479919433594,0.0,0.0,9.969154052669182e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84796142578125,0.0,0.0,7.363183976849541e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8479919433594,0.0,0.0,9.969154052669182e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480529785156,0.0,0.0,0.0004728936473838,288.129638671875,294.1499938964844,294.9552001953125,294.0507202148437,296.2685241699219,295.00311279296875,289.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086931288242,6.880366054673459e-09,0.0010086862603202,-0.0170774608850479,0.0,0.0,0.0,-0.0082237180322408,60.0,8.912421226501465,-0.0,-6.937069230161796e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536376953125,0.0,0.0,9.459551074542104e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536682128906,0.0,0.0,9.961362957255916e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536376953125,0.0,0.0,7.357429421972483e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536682128906,0.0,0.0,9.961362957255916e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.85369873046875,0.0,0.0,0.0004725240578409,288.1352233886719,294.1499938964844,294.9482421875,294.0506286621094,296.25701904296875,294.9966125488281,289.4033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079046478495,6.788186013295672e-09,0.0010078977793455,-0.0168360099196434,0.0,0.0,0.0,-0.008178018964827,60.0,8.896234512329102,-0.0,-6.926229900727776e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593444824219,0.0,0.0,9.449875506106764e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593444824219,0.0,0.0,9.951174433808774e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593139648437,0.0,0.0,7.349903899012133e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593444824219,0.0,0.0,9.951174433808774e-05,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.859375,0.0,0.0,0.0004720407596323,288.14080810546875,294.1499938964844,294.94140625,294.0504150390625,296.245361328125,294.989990234375,289.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068734409287,6.667640661817131e-09,0.0010068668052554,-0.0165202543139457,0.0,0.0,0.0,-0.0081182587891817,60.0,8.878976821899414,-0.0,-6.912068784004077e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650207519531,0.0,0.0,9.441681322641672e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.86505126953125,0.0,0.0,9.942545875674114e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.864990234375,0.0,0.0,7.34353088773787e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650207519531,0.0,0.0,9.942545148078352e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650817871094,0.0,0.0,0.0004716314433608,288.1463928222656,294.1499938964844,294.93463134765625,294.05010986328125,296.23370361328125,294.9833679199219,289.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060002095997,6.565552546078379e-09,0.0010059936903417,-0.0162528418004512,0.0,0.0,0.0,-0.0080676479265093,60.0,8.861662864685059,-0.0,-6.900086901850956e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8706970214844,0.0,0.0,9.43486302276142e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8706970214844,0.0,0.0,9.935365960700436e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87066650390625,0.0,0.0,7.338227442232892e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8706970214844,0.0,0.0,9.935365960700436e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707580566406,0.0,0.0,0.0004712908703368,288.1519775390625,294.1499938964844,294.927978515625,294.0496826171875,296.2221069335937,294.97686767578125,289.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052742436528,6.4806089383750995e-09,0.0010052677243947,-0.0160303357988595,0.0,0.0,0.0,-0.0080255400389432,60.0,8.845375061035156,-0.0,-6.890125803238335e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763427734375,0.0,0.0,9.428687917534262e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763732910156,0.0,0.0,9.92886270978488e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763122558594,0.0,0.0,7.33342458261177e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763732910156,0.0,0.0,9.92886270978488e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764038085937,0.0,0.0,0.0004709823988378,288.15753173828125,294.1499938964844,294.9214172363281,294.0491027832031,296.21063232421875,294.970458984375,289.4176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046146344393,6.403670482768575e-09,0.0010046082315966,-0.0158287975937128,0.0,0.0,0.0,-0.0079873902723193,60.0,8.829442024230957,-0.0,-6.881109015921538e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88201904296875,0.0,0.0,9.42261249292642e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88201904296875,0.0,0.0,9.92246568785049e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819885253906,0.0,0.0,7.328699575737119e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88201904296875,0.0,0.0,9.922464960254727e-05,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8820495605469,0.0,0.0,0.0004706789331976,288.1630859375,294.1499938964844,294.9149475097656,294.04833984375,296.1991271972656,294.96405029296875,289.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039687622338,6.327981694198571e-09,0.0010039624758064,-0.015630530193448,0.0,0.0,0.0,-0.0079498756676912,60.0,8.813825607299805,-0.0,-6.872244284750195e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876037597656,0.0,0.0,9.419398702448234e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876342773437,0.0,0.0,9.919080912368372e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876037597656,0.0,0.0,7.326199556700885e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876342773437,0.0,0.0,9.919080912368372e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876647949219,0.0,0.0,0.0004705183964688,288.1686096191406,294.1499938964844,294.9085693359375,294.0474548339844,296.1879577636719,294.9579467773437,289.4246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036248713731,6.287939058324809e-09,0.0010036185849457,-0.0155256381258368,0.0,0.0,0.0,-0.0079300170764327,60.0,8.799554824829102,-0.0,-6.867557544865123e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.89324951171875,0.0,0.0,9.4133683887776e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8932800292969,0.0,0.0,9.912731184158474e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8932189941406,0.0,0.0,7.321509474422783e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89324951171875,0.0,0.0,9.912730456562711e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.893310546875,0.0,0.0,0.0004702171718236,288.17413330078125,294.1499938964844,294.9022827148437,294.0463562011719,296.1766357421875,294.9516906738281,289.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029835393652,6.212813818962104e-09,0.0010029773693531,-0.01532884221524,0.0,0.0,0.0,-0.0078927800059318,60.0,8.784844398498535,-0.0,-6.858767420681033e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988342285156,0.0,0.0,9.410929487785324e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988647460937,0.0,0.0,9.910162771120667e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988342285156,0.0,0.0,7.319612632272765e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988647460937,0.0,0.0,9.910162043524906e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988952636719,0.0,0.0,0.0004700953431893,288.1796264648437,294.1499938964844,294.8961181640625,294.0450744628906,296.16552734375,294.9456481933594,289.4316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027234675362,6.182425682510484e-09,0.0010027172975242,-0.0152492402121424,0.0,0.0,0.0,-0.0078777149319648,60.0,8.77097225189209,-0.0,-6.855213285916761e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90447998046875,0.0,0.0,9.406037861481308e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90447998046875,0.0,0.0,9.905011393129826e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9044494628906,0.0,0.0,7.315808034036309e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90447998046875,0.0,0.0,9.905011393129826e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9045104980469,0.0,0.0,0.0004698509874287,288.1851501464844,294.1499938964844,294.8900146484375,294.0435791015625,296.1542663574219,294.9394836425781,289.4351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022022761404,6.1214846525103894e-09,0.0010021962225437,-0.0150896003469824,0.0,0.0,0.0,-0.0078475037589669,60.0,8.756592750549316,-0.0,-6.84808938444803e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100646972656,0.0,0.0,9.404664888279513e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100646972656,0.0,0.0,9.903565660351887e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100341796875,0.0,0.0,7.314739923458546e-05,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100646972656,0.0,0.0,9.903565660351887e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100952148437,0.0,0.0,0.0004697824188042,288.19061279296875,294.1499938964844,294.884033203125,294.0418395996094,296.1432189941406,294.9335021972656,289.4386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020558256655,6.104378336146965e-09,0.0010020496556535,-0.0150447888299822,0.0,0.0,0.0,-0.0078390222042799,60.0,8.742915153503418,-0.0,-6.846089917189603e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156494140625,0.0,0.0,9.401104034623133e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156799316406,0.0,0.0,9.899815631797536e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156494140625,0.0,0.0,7.311970693990588e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156799316406,0.0,0.0,9.899815631797536e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91571044921875,0.0,0.0,0.0004696045361924,288.19610595703125,294.1499938964844,294.87811279296875,294.0398864746094,296.132080078125,294.9273986816406,289.4421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001676544547,6.060012491815314e-09,0.0010016704909503,-0.0149285672232508,0.0,0.0,0.0,-0.0078170280903577,60.0,8.728851318359375,-0.0,-6.840906507932233e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212646484375,0.0,0.0,9.399197006132454e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212951660156,0.0,0.0,9.897807467496024e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212341308594,0.0,0.0,7.310487126233056e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212951660156,0.0,0.0,9.89780673990026e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213256835937,0.0,0.0,0.0004695092502515,288.2016296386719,294.1499938964844,294.872314453125,294.0376892089844,296.12091064453125,294.9213256835937,289.44561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014735162258,6.0362514986422874e-09,0.001001467462629,-0.014866323210299,0.0,0.0,0.0,-0.0078052501194179,60.0,8.714767456054688,-0.0,-6.838131128006354e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9268493652344,0.0,0.0,9.398417751071976e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9268798828125,0.0,0.0,9.896986739477144e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9268493652344,0.0,0.0,7.309881038963795e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9268798828125,0.0,0.0,9.896986739477144e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9269104003906,0.0,0.0,0.0004694703384302,288.20709228515625,294.1499938964844,294.8665771484375,294.03521728515625,296.1098022460937,294.91534423828125,289.4490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013906285166,6.026548149407063e-09,0.0010013845749199,-0.01484090462327,0.0,0.0,0.0,-0.0078004403039813,60.0,8.701006889343262,-0.0,-6.836998522885551e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.0,0.0,9.398495603818446e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.0,0.0,9.897068957798184e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93243408203125,0.0,0.0,7.309941429411992e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.0,0.0,9.897068957798184e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324951171875,0.0,0.0,0.0004694742383435,288.21258544921875,294.1499938964844,294.8609619140625,294.032470703125,296.09881591796875,294.9093933105469,289.4525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100139726419,6.027516707973746e-09,0.0010013912105932,-0.0148434434086084,0.0,0.0,0.0,-0.0078009120188653,60.0,8.68780517578125,-0.0,-6.837111499180537e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93804931640625,0.0,0.0,9.398299880558624e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93804931640625,0.0,0.0,9.896863048197702e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380187988281,0.0,0.0,7.309789361897856e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.93804931640625,0.0,0.0,9.896863048197702e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380798339844,0.0,0.0,0.0004694644594565,288.2180480957031,294.1499938964844,294.8554382324219,294.0294494628906,296.0877990722656,294.9034423828125,289.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013775900006,6.025083099103767e-09,0.0010013716528192,-0.01483706664294,0.0,0.0,0.0,-0.0077997115440666,60.0,8.674089431762695,-0.0,-6.836827282086233e-08,0.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.943603515625,0.0,0.050000000745058,9.402255091117696e-05,298.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9436340332031,0.0,0.050000000745058,9.90102780633606e-05,298.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9435729980469,0.0,0.050000000745058,7.312865636777133e-05,298.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.943603515625,0.0,0.050000000745058,9.90102780633606e-05,298.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94366455078125,0.0,0.050000000745058,0.0004696620162576,288.2235107421875,284.95001220703125,294.8500061035156,294.0260925292969,296.0771179199219,294.8977966308594,289.4593505859375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010017978493124,6.074356129204261e-09,0.0010017916793003,-0.0149661442264914,0.0,0.0,0.0,-0.0078241322189569,60.0,8.663546562194824,-0.0,-6.84258267824589e-08,1.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9894714355469,0.6342973709106445,0.050000000745058,0.0406911335885524,298.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9894714355469,0.6342973709106445,0.050000000745058,0.0428497232496738,298.6780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9894714355469,0.6342973709106445,0.050000000745058,0.0316486582159996,298.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9894714355469,0.6342973709106445,0.050000000745058,0.0428497232496738,298.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.989501953125,0.6342973709106445,0.050000000745058,0.2032606154680252,289.1758117675781,284.95001220703125,294.8446960449219,294.0226745605469,297.3621520996094,297.7972717285156,289.64532470703125,1.0,0.1096933335065841,0.1857321411371231,0.1857321411371231,1.0,1.0,-0.4335076510906219,0.0169006045907735,0.4166070520877838,-0.1004267632961273,0.0,0.0,0.0,10.240944862365724,60.0,1119.643310546875,0.0,12.233177185058594,1.0,280.29986572265625,283.8406677246094,300.90753173828125,303.0927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.260276583152684e-21,2.630138493524734e-21,2.6301382915763418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.056396484375,0.6327702403068542,0.050000000745058,0.045245923101902,298.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.056396484375,0.6327702403068542,0.050000000745058,0.0476461350917816,298.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.056396484375,0.6327702403068542,0.050000000745058,0.0351912751793861,298.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.056396484375,0.6327702403068542,0.050000000745058,0.0476461350917816,298.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.056396484375,0.6327702403068542,0.050000000745058,0.2260127663612365,290.1676940917969,284.95001220703125,294.83953857421875,294.01934814453125,297.5297546386719,298.4913635253906,290.8696594238281,1.0,0.1210734248161315,0.3714642822742462,0.3714642822742462,1.0,1.0,-0.4821027815341949,0.0760103836655616,0.4060923755168915,-0.0535052046179771,1.0,1.0,0.0,12.522632598876951,60.0,3081.89794921875,0.0,16.67926597595215,1.0,290.0446472167969,287.66973876953125,300.9207458496094,302.828125,293.1499938964844,293.1499938964844,283.1499938964844,2707.334716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1052631288766861,1.0,0.0,0.0,0.5366822481155396,0.5366973876953125,2.448064719828835e-07,3.178459644317627,3.1784470081329346,1.276212788070552e-05,0.0,0.0,0.0,4255.87060546875,0.0,11.637781143188477,1282.1129150390625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1437072753906,0.5996626019477844,0.050000000745058,0.0455312319099903,298.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1437072753906,0.5996626019477844,0.050000000745058,0.0479465797543525,298.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1437072753906,0.5996626019477844,0.050000000745058,0.0354131795465946,298.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1437072753906,0.5996626019477844,0.050000000745058,0.0479465797543525,298.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1437072753906,0.5996626019477844,0.050000000745058,0.2274379283189773,293.5461730957031,284.95001220703125,294.8345947265625,294.01617431640625,297.3915405273437,298.4974365234375,295.7425537109375,1.0,0.1312755048274994,0.5571964383125305,0.5571964383125305,1.0,1.0,-0.4851450324058532,0.1602806746959686,0.3248643577098846,0.0296816248446702,1.0,1.0,0.0,16.29557228088379,60.0,-2819.588623046875,0.0,19.952850341796875,1.0,297.9754638671875,295.21746826171875,300.7828369140625,303.2756652832031,293.1499938964844,293.1499938964844,283.1499938964844,1562.046630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034186840057373,1.0,0.0,0.0,0.8321630954742432,0.8321653008460999,5.043230899559603e-08,4.25809907913208,4.258089065551758,9.852532457443886e-06,0.0,0.0,0.0,7697.560546875,0.0,17.960176467895508,1894.35498046875,0.0,517.5206909179688,0.213452935218811,1.0,0.0,3.0,1.0,0.0
