time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3353881835937,0.5717355012893677,0.050000000745058,0.045676365494728,298.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.3353881835937,0.5717355012893677,0.050000000745058,0.0480994097888469,298.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3353881835937,0.5717355012893677,0.050000000745058,0.0355260595679283,298.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3353881835937,0.5717355012893677,0.050000000745058,0.0480994097888469,298.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3353881835937,0.5717355012893677,0.050000000745058,0.2281628996133804,295.3665771484375,284.95001220703125,294.82977294921875,294.0130920410156,297.04327392578125,298.4950866699219,293.6466369628906,1.0,0.1405521184206009,0.7429285645484924,0.7429285645484924,1.0,1.0,-0.4866914749145508,0.1984550356864929,0.2882364392280578,0.0673723146319389,1.0,1.0,0.0,20.071163177490234,60.0,13382.669921875,0.0,23.171859741210938,1.0,285.09307861328125,294.3223571777344,299.6275329589844,303.48931884765625,293.1499938964844,293.1499938964844,283.1499938964844,2687.711181640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070538401603699,1.0,0.0,0.0,1.091981291770935,1.091983437538147,7.979578953154488e-08,4.265676021575928,4.2656660079956055,9.78804655460408e-06,0.0,0.0,0.0,8458.96875,0.0,39.8751106262207,1895.4033203125,0.0,1666.8592529296875,0.2795593440532684,1.0,0.0,3.0,1.0,0.0
17733900,298.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.5498772263526917,0.050000000745058,0.0458133853971958,298.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.5498772263526917,0.050000000745058,0.0482436977326869,298.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.5498772263526917,0.050000000745058,0.0356326326727867,298.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.5498772263526917,0.050000000745058,0.0482436977326869,298.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.5498772263526917,0.050000000745058,0.2288473397493362,290.5837097167969,284.95001220703125,294.8251647949219,294.0101318359375,296.9379272460937,298.4835205078125,288.0059814453125,1.0,0.1489470899105072,0.9286607503890992,0.9286607503890992,1.0,1.0,-0.4881514608860016,0.207357719540596,0.2807937562465668,0.0759627968072891,1.0,1.0,0.0,23.73426818847656,60.0,19418.134765625,0.0,26.3195915222168,1.0,282.2635192871094,286.910888671875,298.3407897949219,301.27606201171875,293.1499938964844,293.1499938964844,283.1499938964844,4195.75732421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769677639007568,1.0,0.0,0.0,1.3463705778121948,1.3463736772537231,1.2096425905383512e-07,4.2659173011779785,4.265907764434815,9.785986549104564e-06,0.0,0.0,0.0,5937.681640625,0.0,75.01033782958984,1895.4361572265625,0.0,2262.958740234375,0.3401244580745697,1.0,0.0,3.0,1.0,0.0
17733960,298.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.03570556640625,0.5330272316932678,0.050000000745058,0.0459442064166069,298.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03570556640625,0.5330272316932678,0.050000000745058,0.0483814626932144,298.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.03570556640625,0.5330272316932678,0.050000000745058,0.0357343815267086,298.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.03570556640625,0.5330272316932678,0.050000000745058,0.0483814626932144,298.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.03570556640625,0.5330272316932678,0.050000000745058,0.2295008301734924,286.7159423828125,284.95001220703125,294.8207092285156,294.0072937011719,296.8743896484375,298.4482727050781,285.7347717285156,1.0,0.1565065681934356,0.9429286122322084,0.9429286122322084,0.800000011920929,1.0,-0.4895454943180084,0.2141975313425064,0.2753479480743408,0.0825323686003685,1.0,1.0,0.0,27.234394073486328,60.0,14812.4609375,0.0,29.3476791381836,1.0,282.7460021972656,285.22900390625,297.2365417480469,299.08905029296875,293.1499938964844,293.1499938964844,283.1499938964844,7594.51708984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410545349121094,1.0,0.0,0.0,1.481438159942627,1.4814423322677612,1.464404846274192e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,0.0,5246.37255859375,0.0,107.56187438964844,1895.4371337890625,0.0,1948.5738525390625,0.3888448774814605,1.0,0.0,3.0,1.0,0.0
17734020,298.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.5201071500778198,0.050000000745058,0.0460673421621322,298.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.5201071500778198,0.050000000745058,0.0485111288726329,298.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.5201071500778198,0.050000000745058,0.0358301550149917,298.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.5201071500778198,0.050000000745058,0.0485111288726329,298.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.5201071500778198,0.050000000745058,0.230115920305252,285.45819091796875,284.95001220703125,294.81640625,294.00457763671875,296.67926025390625,298.404541015625,285.2420959472656,1.0,0.1632853746414184,0.9571964144706726,0.9571964144706726,0.6000000238418579,1.0,-0.4908575117588043,0.2464503943920135,0.2444071322679519,0.114432118833065,1.0,1.0,0.0,30.532516479492188,60.0,13643.05078125,0.0,32.220489501953125,1.0,283.0182800292969,284.9900207519531,296.6067199707031,297.9728698730469,293.1499938964844,293.1499938964844,283.1499938964844,9801.9189453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660206913948059,1.0,0.0,0.0,1.649032473564148,1.6490378379821775,1.814478594042157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5054.28369140625,0.0,149.67742919921875,1895.4371337890625,0.0,1353.6124267578125,0.4298939108848572,1.0,0.0,3.0,1.0,0.0
17734080,298.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.5101780891418457,0.050000000745058,0.0461813583970069,298.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.5101780891418457,0.050000000745058,0.0486311949789524,298.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.5101780891418457,0.050000000745058,0.0359188355505466,298.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.5101780891418457,0.050000000745058,0.0486311949789524,298.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.5101780891418457,0.050000000745058,0.2306854426860809,285.1993103027344,284.95001220703125,294.81231689453125,294.0019836425781,296.0189514160156,298.3633117675781,285.1576538085937,1.0,0.1693459451198578,0.9714642763137816,0.9714642763137816,0.4000000059604645,1.0,-0.4920723140239715,0.3530209064483642,0.1390514224767685,0.2203361988067627,0.9579215049743652,0.9579215049743652,0.0,33.59695053100586,60.0,13499.861328125,0.0,34.91559982299805,1.0,283.1464538574219,284.9452209472656,296.3545837402344,297.5157165527344,293.1499938964844,293.1499938964844,283.1499938964844,10427.578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863854289054871,1.0,0.0,0.0,1.81330144405365,1.8133076429367063,2.1939838745765885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5221.92333984375,0.0,193.7170867919922,1895.4371337890625,0.0,855.806396484375,0.4686104953289032,1.0,0.0,3.0,1.0,0.0
17734140,298.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.5023673176765442,0.050000000745058,0.0462866090238094,298.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.5023673176765442,0.050000000745058,0.0487420260906219,298.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.5023673176765442,0.050000000745058,0.036000695079565,298.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.5023673176765442,0.050000000745058,0.0487420260906219,298.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.5023673176765442,0.050000000745058,0.2312111854553222,285.1076354980469,284.95001220703125,294.808349609375,293.99951171875,295.2014465332031,298.32672119140625,285.05877685546875,1.0,0.1747451722621917,0.9857321381568908,0.9857321381568908,0.2000000029802322,1.0,-0.4931942522525787,0.456404447555542,0.0367898158729076,0.3230933248996734,0.9648579955101012,0.9648579955101012,0.0,36.42787551879883,60.0,13168.341796875,-0.0,37.41915512084961,1.0,283.1991882324219,284.8468017578125,296.33856201171875,297.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,13450.701171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184375047683716,1.0,0.0,0.0,1.9151109457015991,1.915118098258972,2.447266354010935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5219.16650390625,0.0,235.3549346923828,1895.4371337890625,0.0,566.8407592773438,0.4981977939605713,1.0,0.0,3.0,1.0,0.0
17734200,298.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.4960280060768127,0.050000000745058,0.0463837645947933,298.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.4960280060768127,0.050000000745058,0.0488443374633789,298.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.4960280060768127,0.050000000745058,0.0360762625932693,298.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.4960280060768127,0.050000000745058,0.0488443374633789,298.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.4960280060768127,0.050000000745058,0.2316965162754058,285.02197265625,284.95001220703125,294.8045959472656,293.99713134765625,294.8248596191406,298.2940673828125,284.9906005859375,1.0,0.1795375198125839,1.0,1.0,0.0,1.0,-0.4942295849323272,0.4942276179790497,1.986807319553918e-06,0.3606455624103546,0.9452922344207764,0.9452922344207764,0.0,39.03350830078125,60.0,13378.6669921875,-0.0,39.72370529174805,1.0,283.2218017578125,284.8155517578125,296.4295654296875,297.4366760253906,293.1499938964844,293.1499938964844,283.1499938964844,12579.8193359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465853750705719,1.0,0.0,0.0,2.037074089050293,2.037081718444824,2.768898355043348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5265.1552734375,0.0,272.2265319824219,1895.4371337890625,0.0,412.5084838867188,0.5286922454833984,1.0,0.0,3.0,1.0,0.0
17734260,298.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.4907571375370025,0.050000000745058,0.0464725531637668,298.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.4907571375370025,0.050000000745058,0.0489378347992897,298.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.4907571375370025,0.050000000745058,0.0361453182995319,298.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.4907571375370025,0.050000000745058,0.0489378347992897,297.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.4907571375370025,0.050000000745058,0.2321400195360183,284.9400634765625,284.95001220703125,294.8009948730469,293.9949035644531,294.80194091796875,298.26470947265625,284.8926086425781,1.0,0.183777317404747,1.0,1.0,0.0,1.0,-0.4951757192611694,0.4951753616333008,3.572219213765493e-07,0.3615439534187317,0.9020251631736756,0.9020251631736756,0.0,41.409793853759766,60.0,13300.408203125,-0.0,41.82748794555664,1.0,283.2215270996094,284.65460205078125,296.5888977050781,297.5917663574219,293.1499938964844,293.1499938964844,283.1499938964844,13815.0322265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433088093996048,1.0,0.0,0.0,2.2415030002593994,2.2415120601654053,3.3525247999932617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5291.58544921875,0.0,356.1759033203125,1895.4371337890625,0.0,338.4163513183594,0.5633355379104614,1.0,0.0,3.0,1.0,0.0
17734320,298.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.4862725734710693,0.050000000745058,0.046552799642086,298.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.4862725734710693,0.050000000745058,0.04902233928442,298.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.4862725734710693,0.050000000745058,0.0362077355384826,298.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.4862725734710693,0.050000000745058,0.04902233928442,297.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.4862725734710693,0.050000000745058,0.232540875673294,284.8570861816406,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.2382202148437,284.82696533203125,1.0,0.1875208020210266,1.0,1.0,0.0,1.0,-0.4960308372974396,0.4960304796695709,3.580458383112273e-07,0.362387478351593,0.8287705779075623,0.8287705779075623,0.0,43.557899475097656,48.0,13215.958984375,-0.0,43.7359619140625,1.0,283.2211608886719,284.5859375,296.7474060058594,297.748046875,293.1499938964844,293.1499938964844,283.1499938964844,16826.841796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4167288541793823,1.0,0.0,0.0,2.325569868087769,2.325579881668091,3.60871126758866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5314.5361328125,0.0,407.0977783203125,1895.4371337890625,0.0,306.1465148925781,0.5806259512901306,1.0,0.0,3.0,1.0,0.0
17734380,298.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.4842256307601928,0.050000000745058,0.0465904101729393,298.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.4842256307601928,0.050000000745058,0.0490619465708732,298.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.4842256307601928,0.050000000745058,0.0362369865179061,298.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.4842256307601928,0.050000000745058,0.0490619465708732,297.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.4842256307601928,0.050000000745058,0.2327287495136261,284.8133850097656,284.95001220703125,294.7943420410156,293.9907531738281,294.7950744628906,298.21435546875,284.8046264648437,1.0,0.1889287829399109,1.0,1.0,0.0,1.0,-0.4964317381381988,0.4964313805103302,3.584887906527001e-07,0.3629074096679687,0.7602231502532959,0.7602231502532959,0.0,44.565895080566406,48.0,13070.0654296875,-0.0,44.6336555480957,1.0,283.2219543457031,284.58013916015625,296.8757019042969,297.8826904296875,293.1499938964844,293.1499938964844,283.1499938964844,20766.4765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121313691139221,1.0,0.0,0.0,2.296313762664795,2.2963244915008545,3.518485982567654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5327.091796875,0.0,412.4511413574219,1895.4371337890625,0.0,297.5411682128906,0.5800740122795105,1.0,0.0,3.0,1.0,0.0
17734440,298.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.4839732944965362,0.050000000745058,0.0465950705111026,298.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.4839732944965362,0.050000000745058,0.0490668527781963,298.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.4839732944965362,0.050000000745058,0.0362406112253665,298.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.4839732944965362,0.050000000745058,0.0490668527781963,297.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.4839732944965362,0.050000000745058,0.232752040028572,284.80596923828125,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.193115234375,284.809814453125,1.0,0.1889806240797042,1.0,1.0,0.0,1.0,-0.4964816272258758,0.4964812695980072,3.586358161555836e-07,0.3631745874881744,0.7081847786903381,0.7081847786903381,0.0,44.69291687011719,36.0,12920.78515625,-0.0,44.74678421020508,1.0,283.223388671875,284.5981140136719,296.96588134765625,297.9872436523437,293.1499938964844,293.1499938964844,283.1499938964844,24150.50390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145894348621368,1.0,0.0,0.0,2.235812425613404,2.235823392868042,3.3355243544974655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5334.29296875,0.0,401.1605224609375,1895.4371337890625,0.0,302.1186828613281,0.5646613836288452,1.0,0.0,3.0,1.0,0.0
17734500,298.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.4851844608783722,0.050000000745058,0.0465727336704731,298.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.4851844608783722,0.050000000745058,0.0490433312952518,298.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.4851844608783722,0.050000000745058,0.0362232364714145,298.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.4851844608783722,0.050000000745058,0.0490433312952518,297.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.4851844608783722,0.050000000745058,0.2326404452323913,284.8305969238281,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.17437744140625,284.8523864746094,1.0,0.1877964437007904,1.0,1.0,0.0,1.0,-0.4962437152862549,0.4962433576583862,3.585405750072823e-07,0.3632355630397796,0.6797261834144592,0.6797261834144592,0.0,44.09798431396485,36.0,12812.1103515625,-0.0,44.21651458740234,1.0,283.22833251953125,284.6798400878906,297.0128479003906,298.04296875,293.1499938964844,293.1499938964844,283.1499938964844,25582.361328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4198724329471588,1.0,0.0,0.0,2.0950512886047363,2.0950615406036377,2.928752564912429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5336.3115234375,0.0,348.86004638671875,1895.4371337890625,0.0,312.14117431640625,0.5402604937553406,1.0,0.0,3.0,1.0,0.0
17734560,298.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.4877152442932129,0.050000000745058,0.0465266034007072,298.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.4877152442932129,0.050000000745058,0.0489947535097599,298.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.4877152442932129,0.050000000745058,0.03618735820055,298.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.4877152442932129,0.050000000745058,0.0489947535097599,297.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.4877152442932129,0.050000000745058,0.2324100136756897,284.8841857910156,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1581420898437,284.91424560546875,1.0,0.1855045855045318,1.0,1.0,0.0,1.0,-0.4957522451877594,0.4957518577575683,3.582316026040644e-07,0.3631139993667602,0.6843894720077515,0.6843894720077515,0.0,42.86680603027344,25.0,12770.9482421875,-0.0,43.12082290649414,1.0,283.2337341308594,284.7745056152344,297.02850341796875,298.0653991699219,293.1499938964844,293.1499938964844,283.1499938964844,24867.841796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4252642393112182,1.0,0.0,0.0,1.9650838375091555,1.96509337425232,2.5766507860680576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5336.2529296875,0.0,297.3900756835937,1895.4371337890625,0.0,322.6445007324219,0.5163072943687439,1.0,0.0,3.0,1.0,0.0
17734620,298.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.4957209527492523,0.050000000745058,0.0463886745274066,298.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.4957209527492523,0.050000000745058,0.0488495081663131,298.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.6422771215438843,0.1531398743391037,0.0718983858823776,298.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.4957209527492523,0.050000000745058,0.0488495081663131,297.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.4957209527492523,0.050000000745058,0.2317210435867309,284.9403686523437,284.95001220703125,294.7831420898437,293.9839172363281,294.78369140625,298.1434020996094,284.9743957519531,1.0,0.1829117685556411,1.0,1.0,0.0,1.0,-0.537310004234314,0.5373095870018005,3.944199704619678e-07,0.3940856456756592,0.7094936370849609,0.7094936370849609,0.0,39.50509262084961,25.0,13400.0751953125,-0.0,44.97498321533203,1.0,283.23614501953125,284.8456115722656,297.03173828125,298.0838623046875,293.1499938964844,293.1499938964844,283.1499938964844,21664.4765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303404688835144,1.0,0.0,0.0,1.940895676612854,1.9409044981002808,2.513609160814667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5356.35595703125,0.0,276.2186584472656,1895.4371337890625,0.0,332.802978515625,0.508264422416687,1.0,0.0,3.0,1.0,0.0
17734680,298.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.5082236528396606,0.050000000745058,0.0462059751152992,298.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.584841251373291,0.1449985355138778,0.0689176842570304,298.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.7470800876617432,0.149488940834999,0.1048824787139892,298.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.5082236528396606,0.050000000745058,0.0486571155488491,297.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.5082236528396606,0.050000000745058,0.2308084070682525,285.065673828125,284.95001220703125,294.7807922363281,293.98248291015625,294.7812194824219,298.1051025390625,285.1283874511719,1.0,0.1802737265825271,1.0,1.0,0.0,1.0,-0.5993479490280151,0.5993475317955017,4.513832720931532e-07,0.4408731162548065,0.8078134059906006,0.8078134059906006,0.0,35.13208770751953,43.0,14955.7998046875,-0.0,48.12638092041016,1.0,283.2351379394531,284.9777526855469,297.0512084960937,298.16143798828125,293.1499938964844,293.1499938964844,283.1499938964844,16728.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43796107172966,1.0,0.0,0.0,2.025902271270752,2.0259106159210205,2.738611044605932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5443.33837890625,0.0,285.5719299316406,1895.4371337890625,0.0,348.5794982910156,0.5160596966743469,1.0,0.0,3.0,1.0,0.0
17734740,298.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128295898437,0.5198928117752075,0.050000000745058,0.0460689552128315,298.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501525878906,0.74745112657547,0.1432678997516632,0.1336263567209243,298.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.251953125,0.7616170048713684,0.1478286832571029,0.1045803725719451,298.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128295898437,0.5198928117752075,0.050000000745058,0.0485128313302993,297.7948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128295898437,0.5198928117752075,0.050000000745058,0.2301239818334579,285.2415771484375,284.95001220703125,294.7785949707031,293.9811706542969,294.7789611816406,298.0528564453125,285.3063049316406,1.0,0.1823857277631759,1.0,1.0,0.0,1.0,-0.6755372285842896,0.6755366921424866,5.26719702520495e-07,0.4993447959423065,0.9916496872901917,0.9916496872901917,0.0,32.135738372802734,43.0,16775.01953125,-0.0,54.536109924316406,1.0,283.2310791015625,285.1231384277344,297.10235595703125,298.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,13862.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4525123536586761,1.0,0.0,0.0,2.102285385131836,2.1022937297821045,2.949013548914081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5546.08349609375,0.0,301.2195739746094,1895.4371337890625,0.0,380.6331176757813,0.5351836681365967,1.0,0.0,3.0,1.0,0.0
17734800,298.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34051513671875,0.5147570371627808,0.050000000745058,0.0461255982518196,297.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3559265136719,0.7442225217819214,0.1408085972070694,0.1353943347930908,298.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3561096191406,0.754650354385376,0.1486517041921615,0.1044493690133094,298.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34051513671875,0.5151448845863342,0.1406188458204269,0.0486678257584571,297.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34051513671875,0.5147570371627808,0.050000000745058,0.2304069101810455,285.3534545898437,284.95001220703125,294.776611328125,293.9800109863281,294.77691650390625,298.0089416503906,285.3619689941406,1.0,0.1855977475643158,1.0,1.0,0.0,1.0,-0.6780795454978943,0.6780790090560913,5.296491849549056e-07,0.5019036531448364,1.0,1.0,0.0,33.67692184448242,61.0,17405.55078125,-0.0,56.65322113037109,1.0,283.2286376953125,285.12628173828125,297.1492004394531,298.41815185546875,293.1499938964844,293.1499938964844,283.1499938964844,11093.7705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721190929412842,1.0,0.0,0.0,2.2185816764831543,2.218590259552002,3.284310707840632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5606.24609375,0.0,334.26318359375,1895.4371337890625,0.0,428.3818054199219,0.5605435371398926,1.0,0.0,3.0,1.0,0.0
17734860,298.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671264648437,0.5236959457397461,0.050000000745058,0.0460296310484409,297.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3766784667969,0.7527540922164917,0.1401281058788299,0.1339957267045974,297.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3771667480469,0.768559455871582,0.1507374942302703,0.1054162830114364,297.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757629394531,0.7389687299728394,0.1401508301496505,0.1263995468616485,297.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671264648437,0.5236959457397461,0.050000000745058,0.2299275398254394,285.37481689453125,284.95001220703125,294.7747802734375,293.9789123535156,294.7750549316406,297.97137451171875,285.4048767089844,1.0,0.1919164508581161,1.0,1.0,0.0,1.0,-0.7701495289802551,0.7701488733291626,6.283222546699108e-07,0.5713229775428772,1.0,1.0,0.0,31.9511775970459,61.0,18959.326171875,-0.0,67.9372329711914,1.0,283.2228088378906,285.1494140625,297.1712341308594,298.5245056152344,293.1499938964844,293.1499938964844,283.1499938964844,12952.18359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4926229417324066,1.0,0.0,0.0,2.3385677337646484,2.3385772705078125,3.649163318186766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5674.54150390625,0.0,394.4833984375,1895.4371337890625,0.0,484.8050537109375,0.5817757844924927,1.0,0.0,3.0,1.0,0.0
17734920,297.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818115234375,0.7376804351806641,0.1394707262516021,0.1156071200966835,297.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845886230469,0.7604085803031921,0.1406672000885009,0.1338726133108139,297.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48583984375,0.7809671759605408,0.1534696519374847,0.1070489436388015,297.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843444824219,0.7563680410385132,0.1368917375802993,0.1317131072282791,297.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.5301761627197266,0.050000000745058,0.2296196073293686,285.4827880859375,284.95001220703125,294.77313232421875,293.9779663085937,294.7733459472656,297.9233093261719,285.5278015136719,1.0,0.2003983706235885,1.0,1.0,0.0,1.0,-0.8614577054977417,0.8614569902420044,7.358527227552258e-07,0.6403241157531738,1.0,1.0,0.0,31.202119827270508,49.0,20836.00390625,-0.0,82.20852661132812,1.0,283.2196350097656,285.24285888671875,297.18670654296875,298.6373291015625,293.1499938964844,293.1499938964844,283.1499938964844,13414.3916015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143285393714905,1.0,0.0,0.0,2.4395484924316406,2.439558744430542,3.9711136423648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5775.412109375,0.0,444.4209289550781,1895.4371337890625,0.0,552.8878173828125,0.6071160435676575,1.0,0.0,3.0,1.0,0.0
17734980,297.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.576171875,0.7421429753303528,0.1331737190485,0.1227681413292884,297.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5763244628906,0.7521287202835083,0.1419324427843094,0.1348345577716827,297.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766906738281,0.7752726674079895,0.1564799547195434,0.109129324555397,297.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.7432305216789246,0.1352714598178863,0.1298850625753402,297.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56304931640625,0.5219452381134033,0.050000000745058,0.2300130128860473,285.5758972167969,284.95001220703125,294.7716979980469,293.9771423339844,294.7718811035156,297.8708801269531,285.579345703125,1.0,0.2045885324478149,1.0,1.0,0.0,1.0,-0.8720129132270813,0.8720121383666992,7.494003853025788e-07,0.6490508913993835,1.0,1.0,0.0,33.42307662963867,49.0,21432.33984375,-0.0,87.4166259765625,1.0,283.2167358398437,285.24005126953125,297.19708251953125,298.73736572265625,293.1499938964844,293.1499938964844,283.1499938964844,14561.55078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537115216255188,1.0,0.0,0.0,2.541720390319824,2.541731595993042,4.310711290145264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5826.234375,0.0,502.63134765625,1895.4371337890625,0.0,634.910888671875,0.6284659504890442,1.0,0.0,3.0,1.0,0.0
17735040,297.74334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5581970214844,0.7289683222770691,0.1295862197875976,0.1192016080021858,297.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55792236328125,0.7478574514389038,0.1435377597808838,0.1362638175487518,297.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575561523437,0.7729471921920776,0.1594718992710113,0.1112722754478454,297.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.55810546875,0.7351422905921936,0.1347929090261459,0.1290052980184555,297.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617980957031,0.5164535641670227,0.050000000745058,0.230306401848793,285.55828857421875,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8534545898437,285.5484924316406,1.0,0.2069077342748642,1.0,1.0,0.0,1.0,-0.8713155388832092,0.8713147640228271,7.488339406336308e-07,0.6490203738212585,1.0,1.0,0.0,34.98897933959961,37.0,21531.69921875,-0.0,89.60739135742188,1.0,283.2148742675781,285.19451904296875,297.1709899902344,298.7518920898437,293.1499938964844,293.1499938964844,283.1499938964844,15376.0751953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5553549528121948,1.0,0.0,0.0,2.6118409633636475,2.6118526458740234,4.5518382307818683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5827.8876953125,0.0,545.38916015625,1895.4371337890625,0.0,709.2840576171875,0.6487352848052979,1.0,0.0,3.0,1.0,0.0
17735100,297.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5183410644531,0.7219012379646301,0.1276884377002716,0.1167173534631729,297.7697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177917480469,0.7481632828712463,0.1452831327915191,0.1378616243600845,297.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.775076150894165,0.1623805910348892,0.1133505776524543,297.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.7324761152267456,0.1349120140075683,0.1288253515958786,297.69354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262145996094,0.5144912600517273,0.050000000745058,0.2304180711507797,285.5183410644531,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8450012207031,285.5081481933594,1.0,0.2078833729028701,1.0,1.0,0.0,1.0,-0.8726626634597778,0.8726619482040405,7.508256771870947e-07,0.6505475044250488,1.0,1.0,0.0,35.60575485229492,37.0,21671.90234375,-0.0,90.7785186767578,1.0,283.21295166015625,285.1456604003906,297.1246032714844,298.7253723144531,293.1499938964844,293.1499938964844,283.1499938964844,16292.240234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5680387616157532,1.0,0.0,0.0,2.6885268688201904,2.688539266586304,4.823053245672781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5825.0458984375,0.0,594.852783203125,1895.4371337890625,0.0,765.98974609375,0.6659855842590332,1.0,0.0,3.0,1.0,0.0
17735160,297.6497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718078613281,0.8792226910591125,0.1275285184383392,0.1149878799915313,297.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.576416015625,0.923004388809204,0.1473945379257202,0.1388175934553146,297.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800170898437,0.9629032611846924,0.1654547452926635,0.1148039847612381,297.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.57379150390625,0.8970644474029541,0.1357456892728805,0.1284067630767822,297.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56365966796875,0.8194906711578369,0.120715245604515,0.4617629945278168,285.5811462402344,284.95001220703125,294.7684020996094,293.9753112792969,294.7684936523437,297.7928771972656,285.6917724609375,1.0,0.2131215929985046,1.0,1.0,0.0,1.0,-1.1498974561691284,1.149896264076233,1.15285422452871e-06,0.8639768958091736,1.0,1.0,0.0,18.21561050415039,55.0,25911.4921875,-0.0,122.42476654052734,1.0,283.21112060546875,285.3623352050781,297.0840148925781,298.7437744140625,293.1499938964844,293.1499938964844,283.1499938964844,17182.23828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765252113342285,1.0,0.0,0.0,2.76098370552063,2.7609968185424805,5.086523060526815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5995.95556640625,0.0,644.2553100585938,1895.4371337890625,0.0,806.3546142578125,0.6845478415489197,1.0,0.0,3.0,1.0,0.0
17735220,297.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054260253906,0.8934270143508911,0.1290659606456756,0.115714244544506,297.7473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.944422483444214,0.1508074700832367,0.1414572894573211,297.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.9827666878700256,0.1702163815498352,0.1175877600908279,297.6792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.9138861298561096,0.1379197388887405,0.1299019306898117,297.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.8684057593345642,0.1167607456445694,0.5316945910453796,285.9142761230469,284.95001220703125,294.7676696777344,293.9749450683594,294.7677307128906,297.8033447265625,285.9595031738281,1.0,0.2205238789319992,1.0,1.0,0.0,1.0,-1.1998307704925537,1.1998294591903689,1.2392188182275277e-06,0.9044713973999025,1.0,1.0,0.0,18.272987365722656,55.0,27756.91015625,-0.0,140.77261352539062,1.0,283.2094116210937,285.5317687988281,297.1304626464844,298.95147705078125,293.1499938964844,293.1499938964844,283.1499938964844,18172.3125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940718650817871,1.0,0.0,0.0,2.839416265487671,2.839430093765259,5.379618528422725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6174.0927734375,0.0,700.7349853515625,1895.4371337890625,0.0,896.3291015625,0.7006362676620483,1.0,0.0,3.0,1.0,0.0
17735280,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7941860556602478,0.1298742443323135,0.1171556413173675,297.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307312011719,0.8361356854438782,0.1530946344137191,0.1446041315793991,297.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301513671875,0.8694896697998047,0.1728368550539016,0.1205122172832489,297.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02978515625,0.8127956390380859,0.1395938843488693,0.1321119219064712,297.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274353027344,0.7625629901885986,0.1131240800023078,0.5191307663917542,286.0303039550781,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.76470947265625,286.0271301269531,1.0,0.2280643135309219,1.0,1.0,0.0,1.0,-1.1662460565567017,1.1662448644638062,1.1841855211969232e-06,0.8816629648208618,1.0,1.0,0.0,26.404184341430664,43.0,27879.78515625,-0.0,151.9278106689453,1.0,283.208251953125,285.55322265625,297.1742553710937,299.1084289550781,293.1499938964844,293.1499938964844,283.1499938964844,18869.59375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165714263916016,1.0,0.0,0.0,2.893378496170044,2.893393039703369,5.586037445937109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6234.2958984375,0.0,741.4509887695312,1895.4371337890625,0.0,1024.9229736328125,0.7168445587158203,1.0,0.0,3.0,1.0,0.0
17735340,297.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01971435546875,0.8130588531494141,0.1303674727678299,0.117562711238861,297.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.8564815521240234,0.1540885865688324,0.1459508240222931,297.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.019287109375,0.8918668627738953,0.1736624836921692,0.1215686649084091,297.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01959228515625,0.8317354917526245,0.1403673440217971,0.1330987513065338,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199584960937,0.7728627920150757,0.1107866838574409,0.5058671236038208,286.0191955566406,284.95001220703125,294.7667541503906,293.9745483398437,294.76678466796875,297.7262268066406,286.0162048339844,1.0,0.2336791604757309,1.0,1.0,0.0,1.0,-1.2289983034133911,1.228996992111206,1.29303521134716e-06,0.9298452138900756,1.0,1.0,0.0,25.258867263793945,43.0,28787.73828125,-0.0,158.6741485595703,1.0,283.2069091796875,285.5351867675781,297.1678161621094,299.1634216308594,293.1499938964844,293.1499938964844,283.1499938964844,19772.15234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359137296676636,1.0,0.0,0.0,2.9617674350738525,2.961782693862915,5.853225388818828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6262.021484375,0.0,795.2791748046875,1895.4371337890625,0.0,1146.398681640625,0.7306016683578491,1.0,0.0,3.0,1.0,0.0
17735400,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99420166015625,0.7911413908004761,0.1308258920907974,0.1180732324719429,297.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.8354232311248779,0.1550191044807434,0.1469753831624984,297.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.8676034212112427,0.1741096079349517,0.1220288276672363,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8113405108451843,0.141073852777481,0.1339037269353866,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.7473224997520447,0.1090891063213348,0.4971742630004883,285.9930114746094,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.6913146972656,285.9853820800781,1.0,0.2362410426139831,1.0,1.0,0.0,1.0,-1.2219229936599731,1.221921682357788,1.2801970115106087e-06,0.924117386341095,1.0,1.0,0.0,27.795316696166992,31.0,28762.458984375,-0.0,161.82632446289062,1.0,283.2060241699219,285.49853515625,297.12921142578125,299.1517028808594,293.1499938964844,293.1499938964844,283.1499938964844,20386.591796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494696140289307,1.0,0.0,0.0,3.0074353218078613,3.007451057434082,6.035120350134093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6253.9990234375,0.0,832.636962890625,1895.4371337890625,0.0,1237.097412109375,0.7445894479751587,1.0,0.0,3.0,1.0,0.0
17735460,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534912109375,0.7823214530944824,0.1313186436891555,0.1185484901070594,297.6543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95269775390625,0.8275947570800781,0.1560058444738388,0.1479329615831375,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522399902344,0.8582772612571716,0.1749763488769531,0.1225340738892555,297.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.8028668761253357,0.1418228894472122,0.1346431076526641,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545288085937,0.7358224987983704,0.1078899502754211,0.490873634815216,285.9520874023437,284.95001220703125,294.7666015625,293.974609375,294.7666015625,297.6623229980469,285.94482421875,1.0,0.2372794896364212,1.0,1.0,0.0,1.0,-1.2175713777542114,1.2175700664520264,1.2723280633508691e-06,0.9205763936042786,1.0,1.0,0.0,29.01941299438477,31.0,28784.060546875,-0.0,163.04933166503906,1.0,283.2049560546875,285.4549560546875,297.0810546875,299.1106262207031,293.1499938964844,293.1499938964844,283.1499938964844,21170.068359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577033400535583,1.0,0.0,0.0,3.0646798610687256,3.0646960735321045,6.267055709940905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6244.46533203125,0.0,881.0939331054688,1895.4371337890625,0.0,1294.2933349609375,0.7564620971679688,1.0,0.0,3.0,1.0,0.0
17735520,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245910644531,0.7825748920440674,0.131868377327919,0.1190185770392417,297.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.92413330078125,0.8285065293312073,0.1570728570222854,0.1489058136940002,297.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9238586425781,0.8590735793113708,0.1761570274829864,0.123250812292099,297.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92437744140625,0.8035507798194885,0.1426386535167694,0.1353852152824401,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252624511719,0.7330408096313477,0.1070688068866729,0.48635333776474,285.9237976074219,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6378479003906,285.9192810058594,1.0,0.2369920760393142,1.0,1.0,0.0,1.0,-1.215626835823059,1.215625524520874,1.2688069546129557e-06,0.9189757704734802,1.0,1.0,0.0,29.09997940063477,25.0,28799.322265625,-0.0,162.62783813476562,1.0,283.2043151855469,285.42803955078125,297.0370178222656,299.0624389648437,293.1499938964844,293.1499938964844,283.1499938964844,21687.162109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616689562797546,1.0,0.0,0.0,3.1018824577331543,3.1018991470336914,6.420132763196307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6236.1416015625,0.0,913.5723266601562,1895.4371337890625,0.0,1322.38623046875,0.7686126232147217,1.0,0.0,3.0,1.0,0.0
17735580,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89471435546875,0.7864534258842468,0.1324838250875473,0.1195278465747833,297.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940734863281,0.83292156457901,0.158222883939743,0.1499388664960861,297.7063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937072753906,0.8640320301055908,0.1775619238615036,0.1241456568241119,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944091796875,0.8079328536987305,0.1435270607471466,0.1361759305000305,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956298828125,0.7338992953300476,0.1065316721796989,0.4832569360733032,285.8936462402344,284.95001220703125,294.7671813964844,293.9751281738281,294.7671203613281,297.6168212890625,285.8880615234375,1.0,0.2364860922098159,1.0,1.0,0.0,1.0,-1.2157829999923706,1.215781807899475,1.2690567245954298e-06,0.9190645813941956,1.0,1.0,0.0,28.732765197753903,25.0,28875.505859375,-0.0,161.91563415527344,1.0,283.2032470703125,285.39080810546875,297.0067443847656,299.02984619140625,293.1499938964844,293.1499938964844,283.1499938964844,22508.341796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631900668144226,1.0,0.0,0.0,3.160062789916992,3.1600801944732666,6.663229328296438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6233.93115234375,0.0,965.9489135742188,1895.4371337890625,0.0,1333.25439453125,0.7795512676239014,1.0,0.0,3.0,1.0,0.0
17735640,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8737487792969,0.7939478158950806,0.1331561058759689,0.1200741901993751,297.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734436035156,0.8408681750297546,0.1594418138265609,0.1510251313447952,297.686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8732604980469,0.8730945587158203,0.1791106909513473,0.1251521855592727,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87359619140625,0.8156521916389465,0.1444782465696334,0.1370122879743576,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.874267578125,0.7381597757339478,0.1061926707625389,0.4811387360095978,285.87322998046875,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.598388671875,285.87017822265625,1.0,0.235490471124649,1.0,1.0,0.0,1.0,-1.2174111604690552,1.21740984916687,1.2719524420390371e-06,0.9203416705131532,1.0,1.0,0.0,27.946910858154297,25.0,28953.28515625,-0.0,160.77975463867188,1.0,283.2026672363281,285.3705749511719,296.98809814453125,299.0070495605469,293.1499938964844,293.1499938964844,283.1499938964844,23025.060546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634174585342407,1.0,0.0,0.0,3.196129560470581,3.1961469650268555,6.816195536885061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6234.42529296875,0.0,999.4017944335938,1895.4371337890625,0.0,1334.88330078125,0.7913079261779785,1.0,0.0,3.0,1.0,0.0
