time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8009311556816101,0.1338785886764526,0.12067561596632,297.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.8484286665916443,0.1607181876897812,0.1521779894828796,297.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.852294921875,0.881801187992096,0.1807584911584854,0.1262488663196563,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.852783203125,0.8226252794265747,0.1454836875200271,0.137910708785057,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8537292480469,0.7422701120376587,0.1059992238879203,0.47982257604599,285.8522644042969,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.5820617675781,285.8483581542969,1.0,0.2350132167339325,1.0,1.0,0.0,1.0,-1.220330834388733,1.220329523086548,1.277175670111319e-06,0.9226551651954652,1.0,1.0,0.0,27.300498962402344,25.0,29077.748046875,-0.0,160.31849670410156,1.0,283.2017517089844,285.3426513671875,296.98052978515625,299.0013732910156,293.1499938964844,293.1499938964844,283.1499938964844,23809.595703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633897423744202,1.0,0.0,0.0,3.250124454498291,3.2501425743103027,7.048444672363985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6240.68505859375,0.0,1050.9136962890625,1895.4371337890625,0.0,1334.6846923828125,0.8015004992485046,1.0,0.0,3.0,1.0,0.0
17735760,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388366699219,0.8077782392501831,0.1346356272697448,0.1213172748684883,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8385925292969,0.8560247421264648,0.16203473508358,0.1533799469470977,297.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8384704589844,0.890521764755249,0.1824676245450973,0.1274037957191467,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8387145996094,0.8294299244880676,0.1465290039777755,0.1388567388057708,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392333984375,0.7465361952781677,0.1059140190482139,0.4791068136692047,285.8384704589844,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.56756591796875,285.8365783691406,1.0,0.2346822768449783,1.0,1.0,0.0,1.0,-1.2242058515548706,1.224204659461975,1.2841413763453602e-06,0.925739288330078,1.0,1.0,0.0,26.723386764526367,25.0,29192.806640625,-0.0,160.2867431640625,1.0,283.2012023925781,285.3280944824219,296.9791259765625,299.0023193359375,293.1499938964844,293.1499938964844,283.1499938964844,24299.9453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634758710861206,1.0,0.0,0.0,3.283421277999878,3.283439874649048,7.193604574240453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6247.11181640625,0.0,1083.545166015625,1895.4371337890625,0.0,1335.3017578125,0.8126051425933838,1.0,0.0,3.0,1.0,0.0
17735820,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82391357421875,0.8144556879997253,0.1354115307331085,0.1219817474484443,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.82354736328125,0.8638705015182495,0.1633719652891159,0.1546085029840469,297.63787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.899425208568573,0.1842046380043029,0.1285867691040039,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82373046875,0.8363601565361023,0.1475961059331894,0.1398296803236007,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.824462890625,0.7510578036308289,0.1058883816003799,0.4787212014198303,285.8233642578125,284.95001220703125,294.77056884765625,293.9775085449219,294.7704772949219,297.55419921875,285.8203430175781,1.0,0.2344640642404556,1.0,1.0,0.0,1.0,-1.2286027669906616,1.2286014556884766,1.2920794461024343e-06,0.9292434453964232,1.0,1.0,0.0,26.17683792114257,25.0,29343.427734375,-0.0,160.47543334960938,1.0,283.2004089355469,285.30517578125,296.9815673828125,299.0120849609375,293.1499938964844,293.1499938964844,283.1499938964844,25084.16015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639422178268433,1.0,0.0,0.0,3.33598256111145,3.3360016345977783,7.425758781209879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6257.84716796875,0.0,1136.4190673828125,1895.4371337890625,0.0,1338.6466064453125,0.8222072124481201,1.0,0.0,3.0,1.0,0.0
17735880,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135681152344,0.8207907676696777,0.1361972838640213,0.1226618662476539,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133850097656,0.8717008829116821,0.1647195518016815,0.1558551788330078,297.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81329345703125,0.9083752036094666,0.185953676700592,0.1297867149114608,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134765625,0.8432454466819763,0.148676648736,0.140823096036911,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138732910156,0.7556283473968506,0.105914257466793,0.4786327481269836,285.81329345703125,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.54205322265625,285.8120422363281,1.0,0.2343814522027969,1.0,1.0,0.0,1.0,-1.2334421873092651,1.23344087600708,1.3008569794692448e-06,0.9331035614013672,1.0,1.0,0.0,25.683256149291992,25.0,29479.904296875,-0.0,160.9096221923828,1.0,283.1999206542969,285.2941589355469,296.9848937988281,299.0216369628906,293.1499938964844,293.1499938964844,283.1499938964844,25542.703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647647619247437,1.0,0.0,0.0,3.36633563041687,3.3663549423217773,7.561502570752054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6266.1181640625,0.0,1167.721923828125,1895.4371337890625,0.0,1344.5579833984375,0.8328081965446472,1.0,0.0,3.0,1.0,0.0
17735940,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8022155761719,0.8269639611244202,0.1369857490062713,0.1233486831188201,297.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80194091796875,0.8795492649078369,0.1660684645175933,0.157108187675476,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017883300781,0.917893409729004,0.1877026557922363,0.1309914588928222,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80206298828125,0.8501649498939514,0.1497611254453659,0.1418249905109405,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026733398437,0.7602392435073853,0.105964183807373,0.4786876142024994,285.8017883300781,284.95001220703125,294.7734069824219,293.9794006347656,294.77325439453125,297.5306091308594,285.7995300292969,1.0,0.234382688999176,1.0,1.0,0.0,1.0,-1.2384847402572632,1.238483428955078,1.310045490754419e-06,0.9371263384819032,1.0,1.0,0.0,25.227445602416992,25.0,29645.150390625,-0.0,161.4872283935547,1.0,283.19921875,285.2755432128906,296.98907470703125,299.0354309082031,293.1499938964844,293.1499938964844,283.1499938964844,26284.365234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658857464790344,1.0,0.0,0.0,3.41485857963562,3.4148786067962646,7.781059707667737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6277.88916015625,0.0,1218.9488525390625,1895.4371337890625,0.0,1352.6376953125,0.8418177366256714,1.0,0.0,3.0,1.0,0.0
17736000,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7957458496094,0.8329085111618042,0.1377716362476349,0.1240368261933326,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7956848144531,0.8872145414352417,0.1674120128154754,0.1583608090877533,297.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.795654296875,0.9274235963821412,0.1894426941871643,0.1321939826011657,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79571533203125,0.8569677472114563,0.150843858718872,0.1428297758102417,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958679199219,0.7647412419319153,0.1060331091284751,0.4788616299629211,285.795654296875,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5199279785156,285.79547119140625,1.0,0.2344761490821838,1.0,1.0,0.0,1.0,-1.2436726093292236,1.2436712980270386,1.3195435712987091e-06,0.9412649273872375,1.0,1.0,0.0,24.82046127319336,25.0,29789.578125,-0.0,162.21563720703125,1.0,283.1988830566406,285.26953125,296.99200439453125,299.04541015625,293.1499938964844,293.1499938964844,283.1499938964844,26674.859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671274900436401,1.0,0.0,0.0,3.440131664276123,3.4401519298553467,7.896659326434019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6287.4267578125,0.0,1246.213623046875,1895.4371337890625,0.0,1361.6192626953125,0.8515803217887878,1.0,0.0,3.0,1.0,0.0
17736060,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859802246094,0.838630199432373,0.1385511457920074,0.1247241497039794,297.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856750488281,0.894615888595581,0.1687452793121338,0.1596092134714126,297.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855224609375,0.9366103410720824,0.1911675930023193,0.1333907395601272,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.8635949492454529,0.1519202888011932,0.1438338458538055,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7864990234375,0.7690719962120056,0.1061136126518249,0.4791192412376404,285.7855529785156,284.95001220703125,294.7770080566406,293.98175048828125,294.7768249511719,297.5098571777344,285.783203125,1.0,0.2346524149179458,1.0,1.0,0.0,1.0,-1.2489471435546875,1.2489458322525024,1.3292458334035473e-06,0.9454712867736816,1.0,1.0,0.0,24.4610538482666,25.0,29947.556640625,-0.0,163.0761260986328,1.0,283.1981506347656,285.25,296.99566650390625,299.0604553222656,293.1499938964844,293.1499938964844,283.1499938964844,27458.896484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686362028121948,1.0,0.0,0.0,3.4903221130371094,3.4903430938720703,8.128760669023904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6298.52978515625,0.0,1301.5592041015625,1895.4371337890625,0.0,1372.576416015625,0.8602156043052673,1.0,0.0,3.0,1.0,0.0
17736120,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8440513610839844,0.1393152326345443,0.1254017949104309,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.9016162753105164,0.1700586378574371,0.160843625664711,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789001464844,0.9451501965522766,0.1928658485412597,0.1345726996660232,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790222167969,0.8699220418930054,0.1529814600944519,0.1448282152414322,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792663574219,0.7731177806854248,0.106195218861103,0.4794092774391174,285.7789306640625,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5002746582031,285.7778625488281,1.0,0.2349002361297607,1.0,1.0,0.0,1.0,-1.2542028427124023,1.2542015314102173,1.338958895757969e-06,0.9496607184410096,1.0,1.0,0.0,24.151227951049805,25.0,30080.802734375,-0.0,164.0420379638672,1.0,283.1977233886719,285.2411193847656,296.9978942871094,299.0711975097656,293.1499938964844,293.1499938964844,283.1499938964844,27940.755859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701698899269104,1.0,0.0,0.0,3.520813703536988,3.5208351612091064,8.271407523352536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6307.90673828125,0.0,1335.9696044921875,1895.4371337890625,0.0,1383.7645263671875,0.8701841235160828,1.0,0.0,3.0,1.0,0.0
17736180,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7702941894531,0.8491889238357544,0.1400650590658188,0.1260692328214645,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77008056640625,0.908397376537323,0.1713520735502243,0.1620623916387558,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699584960937,0.9529832005500792,0.1945381164550781,0.1357389688491821,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701721191406,0.8759390711784363,0.1540270149707794,0.1458109468221664,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7706604003906,0.7768721580505371,0.1062745824456214,0.4797077476978302,285.7699890136719,284.95001220703125,294.7813720703125,293.9845275878906,294.7811584472656,297.4911804199219,285.768310546875,1.0,0.2352056801319122,1.0,1.0,0.0,1.0,-1.2594048976898191,1.2594034671783447,1.3486162515619071e-06,0.953804075717926,1.0,1.0,0.0,23.884645462036133,25.0,30251.998046875,-0.0,165.09017944335938,1.0,283.1971435546875,285.2264404296875,297.0002746582031,299.0836181640625,293.1499938964844,293.1499938964844,283.1499938964844,28642.22265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717941164970398,1.0,0.0,0.0,3.5647358894348145,3.5647575855255127,8.479065627398086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6319.14892578125,0.0,1386.5946044921875,1895.4371337890625,0.0,1395.666748046875,0.8784924745559692,1.0,0.0,3.0,1.0,0.0
17736240,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658996582031,0.8540067672729492,0.1407997459173202,0.126723974943161,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.765869140625,0.9151039123535156,0.1726236194372177,0.1632620245218277,297.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.765869140625,0.9600510597229004,0.1961824297904968,0.136886641383171,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658996582031,0.8815924525260925,0.1550550311803817,0.1467787623405456,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659912109375,0.7802942991256714,0.1063486784696579,0.4799945652484894,285.765869140625,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.482421875,285.7659912109375,1.0,0.2355602234601974,1.0,1.0,0.0,1.0,-1.264514446258545,1.26451313495636,1.358143435936654e-06,0.9578698873519896,1.0,1.0,0.0,23.65922737121582,25.0,30393.0859375,-0.0,166.20484924316406,1.0,283.19683837890625,285.2223815917969,297.0014343261719,299.0919189453125,293.1499938964844,293.1499938964844,283.1499938964844,29005.513671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733093857765198,1.0,0.0,0.0,3.587271451950073,3.5872936248779297,8.58661110214598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6328.17822265625,0.0,1413.0589599609375,1895.4371337890625,0.0,1406.820556640625,0.8876827359199524,1.0,0.0,3.0,1.0,0.0
17736300,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578125,0.858508288860321,0.1415187120437622,0.1273674517869949,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7575378417969,0.921544075012207,0.1738722175359726,0.1644429415464401,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574157714844,0.9663856029510498,0.1977974623441696,0.1380163878202438,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7576599121094,0.8868774771690369,0.1560644805431366,0.1477319300174713,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582397460937,0.7833872437477112,0.1064158752560615,0.4802648425102234,285.7574462890625,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4740905761719,285.7555236816406,1.0,0.2359569519758224,1.0,1.0,0.0,1.0,-1.2695292234420776,1.269527792930603,1.36753294555092e-06,0.9618552923202516,1.0,1.0,0.0,23.470680236816406,25.0,30541.62890625,-0.0,167.37660217285156,1.0,283.1961975097656,285.2050476074219,297.0035095214844,299.1048889160156,293.1499938964844,293.1499938964844,283.1499938964844,29793.099609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748985648155212,1.0,0.0,0.0,3.635648012161255,3.6356706619262695,8.819763479550602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6338.82763671875,0.0,1471.001220703125,1895.4371337890625,0.0,1418.5697021484375,0.8957321047782898,1.0,0.0,3.0,1.0,0.0
17736360,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.86256343126297,0.1422130316495895,0.1279914081096649,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75177001953125,0.9274390935897828,0.1750878244638443,0.165595605969429,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7517395019531,0.9718929529190063,0.1993710547685623,0.1391193717718124,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.8916561603546143,0.1570464372634887,0.1486619859933853,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.7860367298126221,0.1064693033695221,0.480488508939743,285.7517395019531,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.466064453125,285.7510681152344,1.0,0.2363909184932708,1.0,1.0,0.0,1.0,-1.2743711471557615,1.2743698358535769,1.3766351685262634e-06,0.9656981825828552,1.0,1.0,0.0,23.3232364654541,25.0,30668.693359375,-0.0,168.59030151367188,1.0,283.19586181640625,285.1977233886719,297.0047912597656,299.11383056640625,293.1499938964844,293.1499938964844,283.1499938964844,30243.251953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763966083526611,1.0,0.0,0.0,3.663010835647583,3.663033962249756,8.95302321168856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6347.15185546875,0.0,1504.465576171875,1895.4371337890625,0.0,1429.6922607421875,0.9052183032035828,1.0,0.0,3.0,1.0,0.0
17736420,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7446594238281,0.866357147693634,0.1428929418325424,0.128602996468544,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7444763183594,0.9329633712768556,0.1762823015451431,0.166729137301445,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7443542480469,0.9768426418304444,0.2009183019399643,0.140204519033432,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445678710937,0.8961279988288879,0.1580108404159546,0.1495763808488845,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450256347656,0.7884185910224915,0.1065137907862663,0.4806775450706482,285.7444152832031,284.95001220703125,294.7923889160156,293.9914245605469,294.7921447753906,297.4582824707031,285.74285888671875,1.0,0.236845389008522,1.0,1.0,0.0,1.0,-1.279092788696289,1.2790913581848145,1.385544237564318e-06,0.9694392681121826,1.0,1.0,0.0,23.20036506652832,25.0,30825.771484375,-0.0,169.82696533203125,1.0,283.1953125,285.184326171875,297.0065612792969,299.1249389648437,293.1499938964844,293.1499938964844,283.1499938964844,30952.404296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778992414474487,1.0,0.0,0.0,3.7057077884674072,3.7057313919067374,9.162956757791108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6357.91796875,0.0,1557.6905517578125,1895.4371337890625,0.0,1440.89501953125,0.9129911661148072,1.0,0.0,3.0,1.0,0.0
17736480,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401733398437,0.8698017001152039,0.1435547024011612,0.1291985809803009,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401123046875,0.9379782676696776,0.1774501353502273,0.1678381115198135,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400817871094,0.98119056224823,0.2024324238300323,0.1412668377161026,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.9002016186714172,0.1589530408382415,0.1504704654216766,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403259277344,0.790458083152771,0.106546439230442,0.4808187484741211,285.7400817871094,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,297.4507751464844,285.7394714355469,1.0,0.2373197972774505,1.0,1.0,0.0,1.0,-1.2836569547653198,1.2836555242538452,1.394186369907402e-06,0.973048448562622,1.0,1.0,0.0,23.1054916381836,25.0,30946.15625,-0.0,171.08192443847656,1.0,283.19500732421875,285.17803955078125,297.0077819824219,299.1334228515625,293.1499938964844,293.1499938964844,283.1499938964844,31388.392578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679290235042572,1.0,0.0,0.0,3.731715440750122,3.7317395210266113,9.29202428778808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6366.2783203125,0.0,1590.7181396484375,1895.4371337890625,0.0,1451.3060302734375,0.922081172466278,1.0,0.0,3.0,1.0,0.0
17736540,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328491210937,0.8729414939880371,0.1441994309425354,0.129780501127243,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.9425312876701356,0.1785924285650253,0.1689245849847793,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325439453125,0.98503315448761,0.2039146572351455,0.142308309674263,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327575683594,0.9039355516433716,0.1598739176988601,0.1513460129499435,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.7922009229660034,0.1065675467252731,0.4809153378009796,285.7325744628906,284.95001220703125,294.7991027832031,293.9955444335937,294.7987976074219,297.4435119628906,285.7310485839844,1.0,0.2378085702657699,1.0,1.0,0.0,1.0,-1.288076877593994,1.2880754470825195,1.4025825976204942e-06,0.976535975933075,1.0,1.0,0.0,23.033647537231445,25.0,31094.521484375,-0.0,172.3484649658203,1.0,283.19451904296875,285.16473388671875,297.009765625,299.14434814453125,293.1499938964844,293.1499938964844,283.1499938964844,32095.822265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807017922401428,1.0,0.0,0.0,3.773533821105957,3.773558378219605,9.501447379989258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6376.240234375,0.0,1644.797607421875,1895.4371337890625,0.0,1461.910888671875,0.9296128153800964,1.0,0.0,3.0,1.0,0.0
17736600,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288513183594,0.8757674694061279,0.1448267102241516,0.1303467452526092,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72882080078125,0.9466173648834229,0.1797084361314773,0.1699865013360977,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72882080078125,0.988407552242279,0.2053641825914383,0.1433269530534744,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288513183594,0.9074290990829468,0.1607728153467178,0.1522011309862136,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7289428710937,0.7936446666717529,0.1065763384103775,0.4809601306915283,285.72882080078125,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4364929199219,285.7287902832031,1.0,0.2383067309856414,1.0,1.0,0.0,1.0,-1.2923343181610107,1.292332887649536,1.4106946082392824e-06,0.979887068271637,1.0,1.0,0.0,22.983285903930664,25.0,31215.626953125,-0.0,173.61700439453125,1.0,283.1942749023437,285.1607360839844,297.0111083984375,299.15191650390625,293.1499938964844,293.1499938964844,283.1499938964844,32461.740234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819903254508972,1.0,0.0,0.0,3.794983386993408,3.7950081825256334,9.609771041141355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6384.27490234375,0.0,1673.005615234375,1895.4371337890625,0.0,1471.6260986328125,0.9383229613304138,1.0,0.0,3.0,1.0,0.0
17736660,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218017578125,0.8783231377601624,0.145438477396965,0.1308999806642532,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.9502967000007628,0.1807996034622192,0.1710259169340133,297.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.721435546875,0.9913918375968932,0.206782653927803,0.144324779510498,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216796875,0.9107110500335692,0.1616510152816772,0.1530376523733139,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221984863281,0.7948315739631653,0.1065737232565879,0.4809579849243164,285.72149658203125,284.95001220703125,294.8065490722656,294.0001220703125,294.80621337890625,297.4297180175781,285.7198486328125,1.0,0.2388108670711517,1.0,1.0,0.0,1.0,-1.296445608139038,1.2964441776275637,1.418549572917982e-06,0.9831140041351318,1.0,1.0,0.0,22.95059394836425,25.0,31348.216796875,-0.0,174.8840789794922,1.0,283.1937255859375,285.14605712890625,297.013427734375,299.1634521484375,293.1499938964844,293.1499938964844,283.1499938964844,33223.58984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833116412162781,1.0,0.0,0.0,3.839257478713989,3.839282989501953,9.835304126681876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6393.8193359375,0.0,1732.2459716796875,1895.4371337890625,0.0,1481.6229248046875,0.9456809759140016,1.0,0.0,3.0,1.0,0.0
17736720,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178039550781,0.8806002736091614,0.1460332721471786,0.1314383298158645,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177734375,0.9535741209983826,0.1818645894527435,0.1720410883426666,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177734375,0.9940124750137328,0.2081684023141861,0.1453000456094741,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177734375,0.9137309193611144,0.1625072807073593,0.1538539975881576,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.7957586050033569,0.1065585613250732,0.4809031784534454,285.7177734375,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.42315673828125,285.7179260253906,1.0,0.2393166720867157,1.0,1.0,0.0,1.0,-1.3003952503204346,1.30039381980896,1.4260918987929472e-06,0.9861792922019958,1.0,1.0,0.0,22.934181213378903,28.0,31465.625,-0.0,176.1411590576172,1.0,283.19354248046875,285.1429138183594,297.0150146484375,299.1706848144531,293.1499938964844,293.1499938964844,283.04998779296875,33560.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845118403434753,1.0,0.0,0.0,3.858675003051758,3.8587005138397217,9.93504158941505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6510.26171875,0.0,1758.6622314453125,1895.4371337890625,0.0,1490.7330322265625,0.9531717896461488,1.0,0.0,3.0,1.0,0.0
17736780,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929626464844,0.8790000081062317,0.1466000825166702,0.1319712400436401,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69171142578125,0.9523301124572754,0.1828940957784652,0.1730418652296066,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910095214844,0.9933021068572998,0.2095091193914413,0.1462598890066146,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923217773437,0.9122977256774902,0.1633332371711731,0.1546600311994552,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69512939453125,0.7931627035140991,0.1065250784158706,0.4808426797389984,285.6913757324219,284.95001220703125,294.8148193359375,294.005126953125,294.814453125,297.416748046875,285.67840576171875,1.0,0.2402809262275695,1.0,1.0,0.0,1.0,-1.3042834997177124,1.3042820692062378,1.4334925708681112e-06,0.9891403913497924,1.0,1.0,0.0,23.198421478271484,28.0,31822.951171875,-0.0,178.00759887695312,1.0,283.1241760253906,285.090087890625,297.0419311523437,299.2635192871094,293.1499938964844,293.1499938964844,283.04998779296875,34232.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893690824508667,1.0,0.0,0.0,3.897103309631348,3.8971292972564697,1.013391170090472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6477.37158203125,0.0,1811.7305908203125,1895.4371337890625,0.0,1527.8870849609375,0.9596402645111084,1.0,0.0,3.0,1.0,0.0
17736840,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405029296875,0.8743438124656677,0.1470728516578674,0.1324544847011566,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397399902344,0.9474733471870422,0.1838318556547165,0.1739888191223144,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393737792969,0.9898974895477296,0.2107347697019577,0.1471675634384155,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401062011719,0.9074541926383972,0.1640777438879013,0.1554198712110519,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.7878140211105347,0.1064357459545135,0.4806523025035858,285.6395568847656,284.95001220703125,294.8192443847656,294.0078125,294.81884765625,297.409912109375,285.63507080078125,1.0,0.2414595931768417,1.0,1.0,0.0,1.0,-1.3077739477157593,1.307772517204285,1.440127221030707e-06,0.9917645454406738,1.0,1.0,0.0,23.68638801574707,31.0,31937.271484375,-0.0,180.2497711181641,1.0,283.0962829589844,285.0465393066406,297.0406188964844,299.24835205078125,293.1499938964844,293.1499938964844,282.75,34605.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926421523094177,1.0,0.0,0.0,3.918285131454468,3.918311595916748,1.0244373243040172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6784.2001953125,0.0,1841.43359375,1895.4371337890625,0.0,1553.1771240234375,0.9648359417915344,1.0,0.0,3.0,1.0,0.0
17736900,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5675048828125,0.8675087690353394,0.1474788933992386,0.1328789591789245,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.56365966796875,0.9398089051246644,0.1846975237131118,0.1748712956905365,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56158447265625,0.9842351675033568,0.21187524497509,0.148016482591629,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655517578125,0.9004829525947571,0.1647577881813049,0.156123086810112,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740051269531,0.7804869413375854,0.10629902780056,0.4802798628807068,285.5627746582031,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4028625488281,285.5242004394531,1.0,0.2428185194730758,1.0,1.0,0.0,1.0,-1.3107593059539795,1.3107578754425049,1.44579598782002e-06,0.9939845204353333,1.0,1.0,0.0,24.35761451721192,31.0,32764.158203125,-0.0,182.74269104003903,1.0,282.8814697265625,284.9079895019531,297.1008605957031,299.4768371582031,293.1499938964844,293.1499938964844,282.75,34932.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043778300285339,1.0,0.0,0.0,3.9367692470550537,3.936795949935913,1.0341253755541402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6639.33935546875,0.0,1867.6170654296875,1895.4371337890625,0.0,1645.4720458984375,0.9690027832984924,1.0,0.0,3.0,1.0,0.0
17736960,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216613769531,0.8584794402122498,0.1476596742868423,0.1331723928451538,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4195556640625,0.9291458129882812,0.1853544414043426,0.1756227761507034,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185485839844,0.9758269190788268,0.212758406996727,0.1487448662519455,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205322265625,0.8912421464920044,0.1652497202157974,0.1567094773054123,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262084960937,0.7711871862411499,0.1060269325971603,0.4795224666595459,285.41912841796875,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3943786621094,285.40692138671875,1.0,0.244308054447174,1.0,1.0,0.0,1.0,-1.3126839399337769,1.3126825094223022,1.4494369224848924e-06,0.9953916668891908,1.0,1.0,0.0,25.233383178710938,34.0,32842.49609375,-0.0,185.3450927734375,1.0,282.8048400878906,284.7977294921875,297.079833984375,299.39385986328125,293.1499938964844,293.1499938964844,282.45001220703125,35172.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102640271186829,1.0,0.0,0.0,3.950249195098877,3.950276136398315,1.041219434227969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6870.65478515625,0.0,1886.8677978515625,1895.4371337890625,0.0,1692.67724609375,0.9722277522087096,1.0,0.0,3.0,1.0,0.0
17737020,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.8482316136360168,0.1477761268615722,0.1333457231521606,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32232666015625,0.9167092442512512,0.1859315633773803,0.176248088479042,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32012939453125,0.9651032090187072,0.2135607898235321,0.1493642181158065,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243408203125,0.8805515766143799,0.1656679511070251,0.157181829214096,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336486816406,0.7607865333557129,0.1056905388832092,0.4783557057380676,285.32147216796875,284.95001220703125,294.8337097167969,294.0164794921875,294.8332824707031,297.3856506347656,285.281494140625,1.0,0.2458835542201995,1.0,1.0,0.0,1.0,-1.3135530948638916,1.313551664352417,1.4510439996229252e-06,0.9959837198257446,1.0,1.0,0.0,26.27841758728028,34.0,33618.1953125,-0.0,187.974609375,1.0,282.581787109375,284.6478576660156,297.1064147949219,299.56103515625,293.1499938964844,293.1499938964844,282.45001220703125,35361.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201847434043884,1.0,0.0,0.0,3.960870504379273,3.960897445678711,1.046826128003886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6695.08447265625,0.0,1902.128662109375,1895.4371337890625,0.0,1773.5416259765625,0.9747361540794371,1.0,0.0,3.0,1.0,0.0
17737080,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17486572265625,0.8375192880630493,0.1477122902870178,0.1334178298711776,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.904045820236206,0.1863451898097992,0.1767638325691223,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17193603515625,0.9526068568229676,0.2141699939966201,0.1498912423849105,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737976074219,0.8692340850830078,0.1659377664327621,0.1575547605752945,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.7500234842300415,0.1052440851926803,0.4768254160881042,285.1725158691406,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3760681152344,285.1610717773437,1.0,0.2475192248821258,1.0,1.0,0.0,1.0,-1.3135032653808594,1.3135018348693848,1.4508975709759395e-06,0.9958896636962892,1.0,1.0,0.0,27.46299934387207,37.0,33643.08984375,-0.0,190.6051788330078,1.0,282.5048828125,284.5363464355469,297.06787109375,299.4408264160156,293.1499938964844,293.1499938964844,282.1499938964844,35507.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233819961547852,1.0,0.0,0.0,3.969022750854492,3.9690499305725098,1.0511396340007195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6924.90625,0.0,1913.897705078125,1895.4371337890625,0.0,1799.9373779296875,0.9766756892204284,1.0,0.0,3.0,1.0,0.0
17737140,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8267750144004822,0.1475899964570999,0.1333820819854736,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8920706510543823,0.1867229342460632,0.1771888732910156,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.9390885233879088,0.21475450694561,0.1503456383943557,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8579622507095337,0.1661733239889145,0.1578447669744491,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.7394363284111023,0.1047670021653175,0.4749950766563415,285.07525634765625,284.95001220703125,294.8443603515625,294.0227966308594,294.8439025878906,297.3667907714844,285.0348815917969,1.0,0.2491911649703979,1.0,1.0,0.0,1.0,-1.3126672506332395,1.3126658201217651,1.449242290618713e-06,0.9951983094215392,1.0,1.0,0.0,28.75414657592773,37.0,34379.1640625,-0.0,193.20350646972656,1.0,282.28155517578125,284.3857727050781,297.0898742675781,299.5945739746094,293.1499938964844,293.1499938964844,282.1499938964844,35619.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730694591999054,1.0,0.0,0.0,3.975307941436768,3.975335121154785,1.054471454153827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6740.70458984375,0.0,1923.00439453125,1895.4371337890625,0.0,1860.89208984375,0.9781703352928162,1.0,0.0,3.0,1.0,0.0
17737200,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.8160794973373413,0.1473077684640884,0.1332534998655319,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8803543448448181,0.1869679093360901,0.1775390654802322,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9253409504890442,0.2151800841093063,0.1507388651371002,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8471284508705139,0.1662889271974563,0.1580667942762375,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.7292247414588928,0.1042066812515258,0.4729344248771667,284.926025390625,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.35693359375,284.9150390625,1.0,0.250884473323822,1.0,1.0,0.0,1.0,-1.311199188232422,1.3111977577209473,1.4463886373050627e-06,0.9940402507781982,0.9660654664039612,0.9660654664039612,0.0,30.128307342529297,40.0,34337.26171875,-0.0,195.7652282714844,1.0,282.2054138183594,284.2767639160156,297.0540771484375,299.4695129394531,293.1499938964844,293.1499938964844,281.8500061035156,36386.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319539785385132,1.0,0.0,0.0,3.970327138900757,3.9703543186187744,1.0518307362872292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6970.6748046875,0.0,1922.7515869140625,1895.4371337890625,0.0,1871.47021484375,0.9768474698066713,1.0,0.0,3.0,1.0,0.0
17737260,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8052117824554443,0.1470348238945007,0.1330562084913253,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.869198739528656,0.187210276722908,0.1778254956007003,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.912250280380249,0.215618222951889,0.1510816365480423,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.8369233012199402,0.1664010882377624,0.158230721950531,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7192780375480652,0.1036384031176567,0.4706698060035705,284.84112548828125,284.95001220703125,294.8560791015625,294.0297241210937,294.85552978515625,297.3474426269531,284.8051147460937,1.0,0.2525847554206848,1.0,1.0,0.0,1.0,-1.3091959953308103,1.309194564819336,1.4425047538679792e-06,0.9924643039703368,0.8915088772773743,0.8915088772773743,0.0,31.562562942504883,40.0,34884.37109375,-0.0,198.26942443847656,1.0,281.9845275878906,284.15106201171875,297.0787658691406,299.6160583496094,293.1499938964844,293.1499938964844,281.8500061035156,39143.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376039028167725,1.0,0.0,0.0,3.9068892002105713,3.906916379928589,1.018486955217668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6764.25732421875,0.0,1863.369384765625,1895.4371337890625,0.0,1919.202880859375,0.96299946308136,1.0,0.0,3.0,1.0,0.0
17737320,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.7944976687431335,0.1467034667730331,0.1328376084566116,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318725585937,0.8588590025901794,0.1873727589845657,0.1780738830566406,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7316589355469,0.9007773995399476,0.2159590870141983,0.1513944864273071,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7321472167969,0.8274334073066711,0.1664419919252395,0.1583605408668518,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.7092787623405457,0.103022463619709,0.4682907164096832,284.7318115234375,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3367004394531,284.7316589355469,1.0,0.2542888522148132,1.0,1.0,0.0,1.0,-1.3069077730178833,1.3069063425064087,1.4380891570908716e-06,0.990678071975708,0.758405864238739,0.758405864238739,0.0,33.032920837402344,43.0,33964.56640625,-0.0,200.7465209960937,1.0,281.9107971191406,284.1048889160156,297.04278564453125,299.47613525390625,293.1499938964844,293.1499938964844,282.1499938964844,51317.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370088696479797,1.0,0.0,0.0,3.6811716556549072,3.681198835372925,9.042019541993796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6216.837890625,0.0,1683.709228515625,1895.4371337890625,0.0,1914.1546630859373,0.9046213626861572,1.0,0.0,3.0,1.0,0.0
17737380,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.784904956817627,0.1466614305973053,0.1326905339956283,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8497620820999146,0.1877490133047104,0.1783552765846252,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8909306526184082,0.2165853679180145,0.1517452746629715,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8188827037811279,0.1666746586561203,0.1585198789834976,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6995431780815125,0.1025310680270195,0.4659919440746307,284.904052734375,284.95001220703125,294.8702087402344,294.0383605957031,294.8695678710937,297.3285217285156,284.9593811035156,1.0,0.2560032904148102,1.0,1.0,0.0,1.0,-1.3049204349517822,1.3049190044403076,1.4342464282890433e-06,0.9891098737716676,0.820300817489624,0.820300817489624,0.0,34.48466873168945,43.0,33458.1796875,-0.0,203.2787933349609,1.0,282.09442138671875,284.3968811035156,296.9224548339844,299.10272216796875,293.1499938964844,293.1499938964844,282.1499938964844,45395.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190999388694763,1.0,0.0,0.0,3.4013335704803467,3.401356935501098,7.719546033513325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6330.193359375,0.0,1339.220458984375,1895.4371337890625,0.0,1764.6224365234375,0.8622563481330872,1.0,0.0,3.0,1.0,0.0
17737440,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.7781949043273926,0.1471135765314102,0.1329445838928222,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8433703184127808,0.1885293275117874,0.1789701730012893,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8840388655662537,0.2177085727453231,0.1524127572774887,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8126022815704346,0.1672751605510711,0.1589796394109726,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.6921358108520508,0.1023034825921058,0.4646534621715545,285.0674133300781,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3254699707031,285.0711669921875,1.0,0.2577996551990509,1.0,1.0,0.0,1.0,-1.3057072162628174,1.3057057857513428,1.43575300626253e-06,0.9897152185440063,0.9495763182640076,0.9495763182640076,0.0,35.740234375,31.0,34004.77734375,-0.0,206.34439086914065,1.0,282.1817626953125,284.4747009277344,296.9270935058594,299.1562194824219,293.1499938964844,293.1499938964844,281.8500061035156,31947.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70635586977005,1.0,0.0,0.0,3.55065393447876,3.550676345825196,8.412208103436569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6842.591796875,0.0,1395.9261474609375,1895.4371337890625,0.0,1661.2691650390625,0.8877682685852051,1.0,0.0,3.0,1.0,0.0
17737500,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7802735567092896,0.1475138664245605,0.1333450675010681,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8457626700401306,0.1892677694559097,0.1797017753124237,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8870089650154114,0.2187260240316391,0.1531741023063659,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8147951364517212,0.1678480803966522,0.1595460027456283,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6928223967552185,0.1020984798669815,0.4637059271335602,284.9830017089844,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3225402832031,284.9419250488281,1.0,0.2574173808097839,1.0,1.0,0.0,1.0,-1.307523250579834,1.3075218200683594,1.4392809362107073e-06,0.991164207458496,0.925251603126526,0.925251603126526,0.0,35.54218292236328,31.0,34651.98828125,-0.0,206.5445251464844,1.0,281.99908447265625,284.3075561523437,297.0603332519531,299.4981689453125,293.1499938964844,293.1499938964844,281.8500061035156,32588.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137317061424255,1.0,0.0,0.0,3.652387380599976,3.652410984039306,8.901167802832788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6756.486328125,0.0,1510.284423828125,1895.4371337890625,0.0,1720.760498046875,0.9026468992233276,1.0,0.0,3.0,1.0,0.0
17737560,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7866016626358032,0.1475791931152343,0.1335080564022064,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.852663516998291,0.1897205114364624,0.1802177876234054,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.894925594329834,0.2193555235862732,0.1537104994058609,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.821191668510437,0.1681709438562393,0.1599237024784088,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.6975966095924377,0.101753257215023,0.4622710645198822,284.8415832519531,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3165588378906,284.835205078125,1.0,0.2559336125850677,1.0,1.0,0.0,1.0,-1.3077151775360107,1.307713747024536,1.4396663345905836e-06,0.9913308024406432,0.8132964968681335,0.8132964968681335,0.0,34.52116775512695,25.0,34259.4453125,-0.0,204.3399810791016,1.0,281.9158020019531,284.2200622558594,297.0929260253906,299.4848327636719,293.1499938964844,293.1499938964844,282.1499938964844,40837.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197396159172058,1.0,0.0,0.0,3.5510447025299072,3.5510685443878174,8.414059493588866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6269.8994140625,0.0,1461.0489501953125,1895.4371337890625,0.0,1769.8795166015625,0.8805524110794067,1.0,0.0,3.0,1.0,0.0
