time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7932859659194946,0.1476843953132629,0.133514255285263,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8601279854774475,0.1901950538158416,0.1805868744850158,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9033334851264954,0.2200310826301574,0.1541084349155426,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.8279086351394653,0.1685139834880828,0.1601722985506057,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.7027405500411987,0.1014212295413017,0.4604790806770324,284.9319152832031,284.95001220703125,294.9061889648437,294.0610656738281,294.9053039550781,297.310791015625,284.97637939453125,1.0,0.2543737888336181,1.0,1.0,0.0,1.0,-1.306790471076965,1.3067890405654907,1.437852915842086e-06,0.9905751943588256,0.8445066809654236,0.8445066809654236,0.0,33.432411193847656,25.0,33648.44140625,-0.0,201.59425354003903,1.0,282.0941772460937,284.4037780761719,297.0011901855469,299.18560791015625,293.1499938964844,293.1499938964844,282.1499938964844,40123.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090827822685242,1.0,0.0,0.0,3.416095018386841,3.4161174297332764,7.786695164213597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6361.44677734375,0.0,1317.0537109375,1895.4371337890625,0.0,1683.15673828125,0.8590033054351807,1.0,0.0,3.0,1.0,0.0
17737680,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8032404184341431,0.1481449007987976,0.1337243467569351,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8710122108459473,0.1909613311290741,0.1811245530843734,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9161845445632936,0.2210842818021774,0.1546793580055236,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8375821709632874,0.169120967388153,0.1605715602636337,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.7106252312660217,0.1012691035866737,0.4591371417045593,285.0748596191406,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3086242675781,285.0791015625,1.0,0.2524638175964355,1.0,1.0,0.0,1.0,-1.307240009307861,1.3072385787963867,1.4386744169314625e-06,0.9908757209777832,0.964184820652008,0.964184820652008,0.0,32.00853729248047,25.0,34064.921875,-0.0,198.58413696289065,1.0,282.1815795898437,284.48028564453125,297.002685546875,299.2419128417969,293.1499938964844,293.1499938964844,281.8500061035156,30987.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013742923736572,1.0,0.0,0.0,3.5465850830078125,3.546607255935669,8.392938752876944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6860.7568359375,0.0,1384.6876220703125,1895.4371337890625,0.0,1621.61572265625,0.8844558596611023,1.0,0.0,3.0,1.0,0.0
17737740,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8124393820762634,0.1485596746206283,0.1340992152690887,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8813982605934143,0.1916876882314682,0.1818059384822845,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9289569854736328,0.2220551818609237,0.1553726643323898,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8467959761619568,0.1696992367506027,0.1611055433750152,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7175555229187012,0.101125918328762,0.45831498503685,284.995361328125,284.95001220703125,294.92779541015625,294.0749206542969,294.92681884765625,297.3065490722656,284.9539489746094,1.0,0.2511932551860809,1.0,1.0,0.0,1.0,-1.3089940547943115,1.308992624282837,1.442037614651781e-06,0.99222069978714,0.9465569257736206,0.9465569257736206,0.0,30.832916259765625,25.0,34795.64453125,-0.0,196.57460021972656,1.0,281.9992980957031,284.3164978027344,297.12310791015625,299.574951171875,293.1499938964844,293.1499938964844,281.8500061035156,31563.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117016315460205,1.0,0.0,0.0,3.6558797359466553,3.6559031009674072,8.918197522689297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6781.75341796875,0.0,1506.474365234375,1895.4371337890625,0.0,1704.295654296875,0.9031119346618652,1.0,0.0,3.0,1.0,0.0
17737800,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.8190065622329712,0.1486226469278335,0.1342761516571045,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.8894892334938049,0.1921106427907943,0.1823106706142425,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.9387997984886168,0.2226254492998123,0.1558788567781448,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8540140986442566,0.1700097173452377,0.161488190293312,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.7224252820014954,0.1008240580558776,0.4571525156497955,284.8446960449219,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.30126953125,284.83740234375,1.0,0.2500932812690735,1.0,1.0,0.0,1.0,-1.309485673904419,1.3094842433929443,1.4429685961658834e-06,0.9925836324691772,0.8307907581329346,0.8307907581329346,0.0,29.968017578125,25.0,34507.05078125,-0.0,194.81707763671875,1.0,281.91632080078125,284.2166442871094,297.1441650390625,299.5531005859375,293.1499938964844,293.1499938964844,282.1499938964844,39363.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194995880126953,1.0,0.0,0.0,3.583775997161865,3.5838000774383545,8.569886063014565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6294.9326171875,0.0,1485.442138671875,1895.4371337890625,0.0,1767.9061279296875,0.887492835521698,1.0,0.0,3.0,1.0,0.0
17737860,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8237463235855103,0.1487072110176086,0.1342872083187103,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8957048058509827,0.1925377547740936,0.1826592832803726,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9462054967880248,0.2232283353805542,0.1562425196170807,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8595890402793884,0.1703223884105682,0.1617327332496643,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7257869839668274,0.100514031946659,0.4555863440036773,284.9263916015625,284.95001220703125,294.95166015625,294.09039306640625,294.9505920410156,297.29595947265625,284.96954345703125,1.0,0.2491226345300674,1.0,1.0,0.0,1.0,-1.3087674379348757,1.3087660074234009,1.4415306850423804e-06,0.9919664859771729,0.8557770252227783,0.8557770252227783,0.0,29.314594268798828,25.0,33861.73828125,-0.0,193.11463928222656,1.0,282.0951232910156,284.38934326171875,297.045166015625,299.247314453125,293.1499938964844,293.1499938964844,282.1499938964844,39455.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709829568862915,1.0,0.0,0.0,3.463207244873047,3.4632301330566406,8.002953109098598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6386.0478515625,0.0,1359.6473388671875,1895.4371337890625,0.0,1689.1727294921875,0.8684420585632324,1.0,0.0,3.0,1.0,0.0
17737920,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8293208479881287,0.1491409540176391,0.1345032602548599,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.9027916193008424,0.1932506412267685,0.1831782460212707,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9544396996498108,0.2242084294557571,0.156783789396286,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.866033136844635,0.1708916425704956,0.1621288061141967,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.729737401008606,0.1003681048750877,0.4544464945793152,285.0685729980469,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2941589355469,285.0741271972656,1.0,0.2483124881982803,1.0,1.0,0.0,1.0,-1.3094048500061035,1.309403419494629,1.4427130281546852e-06,0.9924098253250122,0.9725601077079772,0.9725601077079772,0.0,28.64853858947754,25.0,34279.04296875,-0.0,191.84950256347656,1.0,282.1818542480469,284.4698486328125,297.04156494140625,299.2958374023437,293.1499938964844,293.1499938964844,281.8500061035156,31138.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025905847549438,1.0,0.0,0.0,3.5812573432922363,3.581279754638672,8.557843216294714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6885.81640625,0.0,1422.333251953125,1895.4371337890625,0.0,1631.25732421875,0.8923579454421997,1.0,0.0,3.0,1.0,0.0
17737980,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8355304598808289,0.1495387852191925,0.1348780393600464,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9108452796936036,0.1939292848110199,0.1838326454162597,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.96299809217453,0.2251174747943878,0.1574455499649047,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8731445074081421,0.1714363843202591,0.1626497507095337,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7341647148132324,0.1002282723784446,0.4537416100502014,284.9924011230469,284.95001220703125,294.9776916503906,294.1073303222656,294.9765319824219,297.29254150390625,284.9510803222656,1.0,0.2476643323898315,1.0,1.0,0.0,1.0,-1.3112138509750366,1.311212420463562,1.446207193112059e-06,0.99381822347641,0.955866038799286,0.955866038799286,0.0,27.99422073364257,25.0,35003.83984375,-0.0,191.00914001464844,1.0,281.9973449707031,284.3070983886719,297.1587219238281,299.6255187988281,293.1499938964844,293.1499938964844,281.8500061035156,31663.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129828333854675,1.0,0.0,0.0,3.688772201538086,3.688795804977417,9.079396363631532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6803.40966796875,0.0,1543.9404296875,1895.4371337890625,0.0,1714.6785888671875,0.9106478095054626,1.0,0.0,3.0,1.0,0.0
17738040,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8398144245147705,0.1495863646268844,0.1350556761026382,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.9169138669967652,0.1943021416664123,0.1843070983886718,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.9688267707824708,0.2256232947111129,0.1579194664955139,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.8782534003257751,0.1717109829187393,0.1630156338214874,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.7370366454124451,0.0999286323785781,0.4526677429676056,284.8426208496094,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2876281738281,284.8354797363281,1.0,0.2471064776182174,1.0,1.0,0.0,1.0,-1.311717510223389,1.311716079711914,1.4471958138528862e-06,0.9942267537117004,0.8398374915122986,0.8398374915122986,0.0,27.536550521850582,25.0,34751.15234375,-0.0,190.1595153808593,1.0,281.9153747558594,284.2080993652344,297.1781311035156,299.6006164550781,293.1499938964844,293.1499938964844,282.1499938964844,39116.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206118106842041,1.0,0.0,0.0,3.620863437652588,3.620887756347656,8.748177151574055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6314.11474609375,0.0,1524.1263427734375,1895.4371337890625,0.0,1777.05810546875,0.8959569334983826,1.0,0.0,3.0,1.0,0.0
17738100,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8423866033554077,0.1496565192937851,0.1350665390491485,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9209215641021729,0.1946796029806137,0.1846222430467605,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9724956154823304,0.2261621057987213,0.1582483500242233,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8815394639968872,0.171986311674118,0.163239374756813,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7384793758392334,0.0996183305978775,0.4511727094650268,284.92364501953125,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2826843261719,284.9667053222656,1.0,0.246599480509758,1.0,1.0,0.0,1.0,-1.310977578163147,1.3109761476516724,1.4457585848504095e-06,0.993643283843994,0.8635275363922119,0.8635275363922119,0.0,27.233753204345703,25.0,34086.53515625,-0.0,189.231674194336,1.0,282.0965576171875,284.3793640136719,297.0796203613281,299.29473876953125,293.1499938964844,293.1499938964844,282.1499938964844,39349.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107948064804077,1.0,0.0,0.0,3.504425048828125,3.504448175430298,8.194583074327966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6409.22265625,0.0,1401.22314453125,1895.4371337890625,0.0,1696.962646484375,0.87730872631073,1.0,0.0,3.0,1.0,0.0
17738160,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8461821675300598,0.1500731408596038,0.1352797001600265,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.926374077796936,0.1953425258398056,0.1851060390472412,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9772866368293762,0.2270770221948623,0.1587531715631485,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8860170841217041,0.1725153774023056,0.1636106967926025,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7408152222633362,0.0994663164019584,0.4500757455825805,285.0646057128906,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2812194824219,285.0703430175781,1.0,0.2461860179901123,1.0,1.0,0.0,1.0,-1.3115472793579102,1.3115458488464355,1.4468798781308578e-06,0.9941089153289796,0.9777933359146118,0.9777933359146118,0.0,26.87036323547364,25.0,34458.43359375,-0.0,188.6149139404297,1.0,282.1827392578125,284.4582824707031,297.07745361328125,299.3455505371094,293.1499938964844,293.1499938964844,281.8500061035156,31571.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035835385322571,1.0,0.0,0.0,3.620222568511963,3.620245695114136,8.745081458982895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6912.5068359375,0.0,1467.424560546875,1895.4371337890625,0.0,1639.14794921875,0.900266706943512,1.0,0.0,3.0,1.0,0.0
17738220,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8509418368339539,0.1504642516374588,0.1356533914804458,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9329135417938232,0.1959809064865112,0.1857279688119888,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9827260375022888,0.2279320061206817,0.1593811959028244,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8914206027984619,0.1730272322893142,0.1641072034835815,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7438899278640747,0.0993231683969497,0.4493956863880157,284.99090576171875,284.95001220703125,295.0357971191406,294.1453552246094,295.03448486328125,297.27996826171875,284.9501647949219,1.0,0.2458760738372802,1.0,1.0,0.0,1.0,-1.3132760524749756,1.313274621963501,1.450317995477235e-06,0.9955577850341796,0.961988627910614,0.961988627910614,0.0,26.474485397338867,25.0,35221.6640625,-0.0,188.31871032714844,1.0,281.9963073730469,284.299560546875,297.19598388671875,299.6760559082031,293.1499938964844,293.1499938964844,281.8500061035156,31911.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139259576797485,1.0,0.0,0.0,3.7201530933380127,3.720176935195923,9.234532285518072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6826.24365234375,0.0,1581.4493408203125,1895.4371337890625,0.0,1722.33935546875,0.9178270697593688,1.0,0.0,3.0,1.0,0.0
17738280,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8537340760231018,0.1505076289176941,0.1358343213796615,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.9369590282440186,0.1963156312704086,0.1861740201711654,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.9859609007835388,0.2283829003572464,0.1598234176635742,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.8947560787200928,0.1732707619667053,0.1644514054059982,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.7454090714454651,0.0990234166383743,0.4483549892902374,284.84332275390625,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.27545166015625,284.8372802734375,1.0,0.2456077188253402,1.0,1.0,0.0,1.0,-1.3137253522872925,1.3137238025665283,1.4513211681332905e-06,0.9960551857948304,0.8473528623580933,0.8473528623580933,0.0,26.23680686950684,25.0,35012.68359375,-0.0,187.93997192382807,1.0,281.91461181640625,284.2049560546875,297.21612548828125,299.650390625,293.1499938964844,293.1499938964844,282.1499938964844,38936.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213890552520752,1.0,0.0,0.0,3.649604558944702,3.6496291160583496,8.887608373697731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6334.59375,0.0,1554.7001953125,1895.4371337890625,0.0,1783.46533203125,0.9034718871116638,1.0,0.0,3.0,1.0,0.0
17738340,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8548179864883423,0.1505756974220276,0.1358496397733688,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9388828277587892,0.1966576278209686,0.186461940407753,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.9875035881996156,0.2288689017295837,0.1601202636957168,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.896301805973053,0.1735184490680694,0.1646548509597778,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7455347776412964,0.0987139791250228,0.4468982219696045,284.9241943359375,284.95001220703125,295.0676574707031,294.166259765625,295.0662841796875,297.2708435058594,284.9669189453125,1.0,0.2453482747077942,1.0,1.0,0.0,1.0,-1.3129411935806274,1.3129397630691528,1.4499323697236832e-06,0.9955891370773317,0.8714216947555542,0.8714216947555542,0.0,26.122129440307617,25.0,34322.35546875,-0.0,187.4173583984375,1.0,282.09796142578125,284.3721618652344,297.119384765625,299.3475341796875,293.1499938964844,293.1499938964844,282.1499938964844,39179.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114936709403992,1.0,0.0,0.0,3.542788505554199,3.5428121089935303,8.374980211556249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6434.26953125,0.0,1440.220703125,1895.4371337890625,0.0,1702.6129150390625,0.885607898235321,1.0,0.0,3.0,1.0,0.0
17738400,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.857449471950531,0.1509943902492523,0.1360682398080825,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9425659775733948,0.1972901970148086,0.18692047894001,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9903774261474608,0.2297384738922119,0.1605952680110931,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8993710279464722,0.174025684595108,0.1650086790323257,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7468138337135315,0.0985619276762008,0.4458306133747101,285.0655822753906,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2698059082031,285.07110595703125,1.0,0.2451459616422653,1.0,1.0,0.0,1.0,-1.313465595245361,1.3134641647338867,1.4511027757180273e-06,0.9961692094802856,0.986702024936676,0.986702024936676,0.0,25.91900634765625,25.0,34688.32421875,-0.0,187.14166259765625,1.0,282.1820983886719,284.4521179199219,297.1200561523437,299.40216064453125,293.1499938964844,293.1499938964844,281.8500061035156,31630.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043435573577881,1.0,0.0,0.0,3.653731822967529,3.653754949569702,8.90772128059325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6942.14892578125,0.0,1504.5963134765625,1895.4371337890625,0.0,1645.198974609375,0.9077231287956238,1.0,0.0,3.0,1.0,0.0
17738460,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8612473607063293,0.1513829380273819,0.136446937918663,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9474880695343018,0.1978944838047027,0.1875175535678863,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9940747618675232,0.2305423617362976,0.1611936688423156,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9035758972167968,0.1745132058858871,0.1654889732599258,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7489992380142212,0.0984168723225593,0.4451720714569092,284.99200439453125,284.95001220703125,295.1012878417969,294.1883544921875,295.0998229980469,297.2689208984375,284.9515075683594,1.0,0.2450171113014221,1.0,1.0,0.0,1.0,-1.3151413202285769,1.315139889717102,1.4545441899826983e-06,0.9976871013641356,0.9707213640213012,0.9707213640213012,0.0,25.66136932373047,25.0,35454.578125,-0.0,187.1342315673828,1.0,281.99432373046875,284.2940979003906,297.2395324707031,299.73388671875,293.1499938964844,293.1499938964844,281.8500061035156,32046.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714739978313446,1.0,0.0,0.0,3.749357223510742,3.7493815422058105,9.380087817589812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6851.025390625,0.0,1616.1578369140625,1895.4371337890625,0.0,1728.9627685546875,0.9245530366897584,1.0,0.0,3.0,1.0,0.0
17738520,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8629893660545349,0.151423841714859,0.1366301029920578,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.9499471783638,0.1981942355632782,0.1879356950521469,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.9958913326263428,0.2309402823448181,0.1616030782461166,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.9057177901268004,0.1747322380542755,0.1658148318529129,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7495900392532349,0.0981173664331436,0.4441501796245575,284.8450927734375,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2646789550781,284.8377685546875,1.0,0.2449027299880981,1.0,1.0,0.0,1.0,-1.315521001815796,1.3155195713043213,1.4554339031747077e-06,0.9981520771980286,0.8570858240127563,0.8570858240127563,0.0,25.54388236999512,25.0,35243.859375,-0.0,186.9999237060547,1.0,281.9136047363281,284.1958923339844,297.2601623535156,299.7101135253906,293.1499938964844,293.1499938964844,282.1499938964844,38766.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722140908241272,1.0,0.0,0.0,3.6906135082244873,3.690638542175293,9.08846288893983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6357.23388671875,0.0,1599.751953125,1895.4371337890625,0.0,1789.672119140625,0.9116223454475404,1.0,0.0,3.0,1.0,0.0
17738580,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8630022406578064,0.1514854580163955,0.1366452276706695,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.950403094291687,0.1984981298446655,0.1881930381059646,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.996271550655365,0.2313693016767501,0.1618643254041671,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9060531258583068,0.1749527603387832,0.1659978777170181,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7487973570823669,0.0978062599897384,0.4427110254764557,284.9241638183594,284.95001220703125,295.1365051269531,294.2115173339844,295.1349792480469,297.2603454589844,284.9670715332031,1.0,0.2447737604379654,1.0,1.0,0.0,1.0,-1.3146538734436035,1.314652442932129,1.453821482755302e-06,0.9975548386573792,0.8798433542251587,0.8798433542251587,0.0,25.533735275268555,25.0,34570.71484375,-0.0,186.68296813964844,1.0,282.0990295410156,284.36492919921875,297.16455078125,299.4068603515625,293.1499938964844,293.1499938964844,282.1499938964844,39087.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122387290000916,1.0,0.0,0.0,3.582547903060913,3.5825719833374023,8.564013000977866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6461.10791015625,0.0,1482.0867919921875,1895.4371337890625,0.0,1708.64501953125,0.8942912817001343,1.0,0.0,3.0,1.0,0.0
17738640,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8639885783195496,0.1519012153148651,0.1368667334318161,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9518382549285888,0.1990967541933059,0.1886249780654907,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.9972003102302552,0.232205182313919,0.1621876060962677,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9073082804679872,0.1754360049962997,0.1663348972797393,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7486680746078491,0.0976508110761642,0.4416657090187073,285.0641784667969,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2596435546875,285.0687561035156,1.0,0.2446644306182861,1.0,1.0,0.0,1.0,-1.3143205642700195,1.314319133758545,1.4532876093653613e-06,0.9974202513694764,0.9941726922988892,0.9941726922988892,0.0,25.48288917541504,28.0,34892.44140625,-0.0,186.5492248535156,1.0,282.1821594238281,284.4408264160156,297.16717529296875,299.465087890625,293.1499938964844,293.1499938964844,281.8500061035156,31910.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052155137062073,1.0,0.0,0.0,3.693559885025024,3.693583488464356,9.102979561248504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6971.80126953125,0.0,1551.2109375,1895.4371337890625,0.0,1652.1534423828125,0.9159823060035706,1.0,0.0,3.0,1.0,0.0
17738700,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8622395396232605,0.1522795408964157,0.1372572779655456,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9497826099395752,0.1996596604585647,0.1892055720090866,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9963216781616212,0.2334229201078415,0.163057342171669,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9053218960762024,0.1758923232555389,0.1668082326650619,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7462190985679626,0.0974994301795959,0.4410736262798309,284.989501953125,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2607116699219,284.948974609375,1.0,0.2449893802404403,1.0,1.0,0.0,1.0,-1.3134894371032717,1.3134880065917969,1.4513071846522507e-06,0.9963634610176086,0.9748162031173706,0.9748162031173706,0.0,25.700408935546875,28.0,35616.93359375,-0.0,187.16580200195312,1.0,281.9914855957031,284.2856140136719,297.2862548828125,299.7939453125,293.1499938964844,293.1499938964844,281.8500061035156,32451.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154902815818787,1.0,0.0,0.0,3.777652740478516,3.777677297592163,9.52220091221534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6872.0,0.0,1652.4005126953125,1895.4371337890625,0.0,1735.0775146484375,0.9311730861663818,1.0,0.0,3.0,1.0,0.0
17738760,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8612147569656372,0.15232914686203,0.1374510377645492,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.9487623572349548,0.1999336779117584,0.189603567123413,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.9959210753440856,0.2337655127048492,0.163608431816101,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.904326558113098,0.1760950833559036,0.1671233028173446,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7445287704467773,0.0972103625535965,0.4401202201843261,284.8481750488281,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2570495605469,284.84161376953125,1.0,0.2456805109977722,1.0,1.0,0.0,1.0,-1.3168061971664429,1.3168047666549685,1.4582910807803271e-06,0.9995519518852234,0.8650534749031067,0.8650534749031067,0.0,25.89899444580078,31.0,35503.3203125,-0.0,188.3528594970703,1.0,281.9120178222656,284.1934814453125,297.3071594238281,299.7695007324219,293.1499938964844,293.1499938964844,282.1499938964844,38602.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226399779319763,1.0,0.0,0.0,3.71896243095398,3.718987703323364,9.228622843693302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6379.814453125,0.0,1631.09228515625,1895.4371337890625,0.0,1793.7969970703125,0.9185396432876588,1.0,0.0,3.0,1.0,0.0
17738820,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8551813364028931,0.1523955017328262,0.1374945491552353,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9415157437324524,0.2002107352018356,0.1898593753576278,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.9907073974609376,0.2340254187583923,0.1638051271438598,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.8979315161705017,0.1762979477643966,0.1673135459423065,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7387940287590027,0.0969045385718345,0.4388262033462524,284.9273986816406,284.95001220703125,295.21142578125,294.2607421875,295.20977783203125,297.25244140625,284.9707336425781,1.0,0.2465231716632843,1.0,1.0,0.0,1.0,-1.3167884349822998,1.3167870044708252,1.4585896224161845e-06,0.9999064207077026,0.8891144394874573,0.8891144394874573,0.0,26.5087947845459,31.0,34845.7265625,-0.0,189.61163330078125,1.0,282.0999755859375,284.36114501953125,297.2133483886719,299.4696044921875,293.1499938964844,293.1499938964844,282.1499938964844,38845.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127262353897095,1.0,0.0,0.0,3.619945764541626,3.6199700832366943,8.7437439333371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6490.69189453125,0.0,1521.1019287109375,1895.4371337890625,0.0,1712.59716796875,0.902393102645874,1.0,0.0,3.0,1.0,0.0
17738880,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8386011719703674,0.1527825742959976,0.137784942984581,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.919596791267395,0.2008063048124313,0.1903376430273056,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9736498594284058,0.2354527413845062,0.1643693596124649,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8793731927871704,0.1767339259386062,0.1677037477493286,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.7241196632385254,0.0967243239283561,0.4381278455257416,285.0617980957031,284.95001220703125,295.23101806640625,294.2735900878906,295.22930908203125,297.2528991699219,285.0604248046875,1.0,0.2472100406885147,1.0,1.0,0.0,1.0,-1.3035169839859009,1.3035155534744265,1.429503981853486e-06,0.9857226610183716,1.0,1.0,0.0,28.14083671569824,34.0,34838.07421875,-0.0,190.8346405029297,1.0,282.182373046875,284.421142578125,297.21746826171875,299.5278015136719,293.1499938964844,293.1499938964844,281.8500061035156,32209.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057896852493286,1.0,0.0,0.0,3.729828596115112,3.7298526763916016,9.282630344387144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6989.0810546875,0.0,1594.82958984375,1895.4371337890625,0.0,1656.740478515625,0.9231401681900024,1.0,0.0,3.0,1.0,0.0
17738940,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8431223034858704,0.1531844437122345,0.1381512880325317,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.925812005996704,0.2013481855392456,0.1909024119377136,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9791815876960754,0.2358291447162628,0.1650324463844299,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8844658136367798,0.1771929413080215,0.1681330353021621,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7269948124885559,0.0965950414538383,0.4374358057975769,284.9986572265625,284.95001220703125,295.2509155273437,294.28662109375,295.24920654296875,297.25262451171875,284.9595947265625,1.0,0.2486782371997833,1.0,1.0,0.0,1.0,-1.3173304796218872,1.3173290491104126,1.4590815453630055e-06,0.9997071027755736,0.9864821434020996,0.9864821434020996,0.0,27.96156883239746,34.0,35923.05078125,-0.0,193.38882446289065,1.0,281.9911193847656,284.28778076171875,297.3377990722656,299.8612670898437,293.1499938964844,293.1499938964844,281.8500061035156,32658.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161191701889038,1.0,0.0,0.0,3.8024356365203857,3.802460670471192,9.647550314184627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6904.10107421875,0.0,1683.423583984375,1895.4371337890625,0.0,1740.2099609375,0.9371744394302368,1.0,0.0,3.0,1.0,0.0
17739000,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8350078463554382,0.1532238274812698,0.1383793801069259,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9150421023368835,0.2016775608062744,0.1913054436445236,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9698128700256348,0.2362534403800964,0.1653089672327041,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8753612041473389,0.1773682683706283,0.1684661507606506,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7192694544792175,0.0962917357683181,0.4366266429424286,284.85693359375,284.95001220703125,295.2710876464844,294.29986572265625,295.26934814453125,297.246826171875,284.8434753417969,1.0,0.2499690800905227,1.0,1.0,0.0,1.0,-1.3151559829711914,1.3151545524597168,1.4528354768117424e-06,0.9957709908485411,0.8796054124832153,0.8796054124832153,0.0,28.929027557373047,37.0,35714.48046875,-0.0,195.2068786621093,1.0,281.91192626953125,284.1825561523437,297.35955810546875,299.8377685546875,293.1499938964844,293.1499938964844,281.54998779296875,37981.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234019637107849,1.0,0.0,0.0,3.75117301940918,3.751198530197144,9.389176511831464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7107.99267578125,0.0,1663.9058837890625,1895.4371337890625,0.0,1800.102294921875,0.926937460899353,1.0,0.0,3.0,1.0,0.0
17739060,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.8275039792060852,0.1532141715288162,0.1384230554103851,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.9056928753852844,0.2018251866102218,0.1916012167930603,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.9606900215148926,0.2362658381462097,0.1655187457799911,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8670763373374939,0.1774950325489044,0.1686433851718902,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.7117717266082764,0.0959592461585998,0.4353810250759125,284.8153076171875,284.95001220703125,295.29156494140625,294.31329345703125,295.2898254394531,297.2388000488281,284.78680419921875,1.0,0.2514210939407348,1.0,1.0,0.0,1.0,-1.3166850805282593,1.316683650016785,1.4577608453691937e-06,0.9991313815116882,0.8163047432899475,0.8163047432899475,0.0,30.00284004211425,37.0,36258.359375,-0.0,197.8292999267578,1.0,281.7018737792969,284.1225891113281,297.3996887207031,300.0126647949219,293.1499938964844,293.1499938964844,281.54998779296875,41776.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332475781440735,1.0,0.0,0.0,3.6255757808685294,3.625600576400757,8.770963404458598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6928.6611328125,0.0,1549.093994140625,1895.4371337890625,0.0,1882.3590087890625,0.9011694192886353,1.0,0.0,3.0,1.0,0.0
17739120,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.8263115882873535,0.1531115174293518,0.1383713334798813,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73907470703125,0.9045039415359496,0.2018866539001464,0.1917072981595993,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.959433615207672,0.2367268055677414,0.1656046360731125,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.8659759759902954,0.1775356829166412,0.1687215268611908,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.709837794303894,0.0955720469355583,0.433761328458786,284.7391357421875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2322082519531,284.73956298828125,1.0,0.2531115114688873,1.0,1.0,0.0,1.0,-1.324882745742798,1.3248811960220337,1.4705661897096434e-06,1.0020084381103516,0.7027009725570679,0.7027009725570679,0.0,30.21171760559082,40.0,35200.11328125,-0.0,199.6731719970703,1.0,281.6200561523437,284.10382080078125,297.3692626953125,299.8883361816406,293.1499938964844,293.1499938964844,281.8500061035156,53384.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358629107475281,1.0,0.0,0.0,3.3473916053771973,3.3474159240722656,7.476638188563811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6361.7841796875,0.0,1341.13427734375,1895.4371337890625,0.0,1904.446044921875,0.83278888463974,1.0,0.0,3.0,1.0,0.0
17739180,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8126042485237122,0.1532972007989883,0.1384424418210983,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8883230686187744,0.2021917551755905,0.1919215470552444,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.941490650177002,0.2369243502616882,0.1659633070230484,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8511635661125183,0.177781268954277,0.168901726603508,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6958547234535217,0.0952954515814781,0.4325545728206634,284.9665832519531,284.95001220703125,295.3333435058594,294.3406066894531,295.33154296875,297.2231750488281,285.0191345214844,1.0,0.2544960975646972,1.0,1.0,0.0,1.0,-1.3175008296966553,1.3174993991851809,1.460238763684174e-06,1.000752568244934,0.8137673735618591,0.8137673735618591,0.0,32.20462417602539,40.0,35236.86328125,0.0,202.60610961914065,1.0,281.78131103515625,284.44061279296875,297.2518005371094,299.5246276855469,293.1499938964844,293.1499938964844,281.8500061035156,42018.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202747464179993,1.0,0.0,0.0,3.118675708770752,3.1186962127685547,6.489837005574373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6509.490234375,0.0,1056.963134765625,1895.4371337890625,0.0,1774.2825927734375,0.8027528524398804,1.0,0.0,3.0,1.0,0.0
17739240,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.8064683675765991,0.1539041101932525,0.1388757526874542,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.881293773651123,0.2028679847717285,0.1924612522125244,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.9330098628997804,0.2376812696456909,0.1663873940706253,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8448173999786377,0.17835433781147,0.1693604886531829,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.6891287565231323,0.0952151641249656,0.4320266544818878,285.0924377441406,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2245178222656,285.0908203125,1.0,0.256179541349411,1.0,1.0,0.0,1.0,-1.3190927505493164,1.3190913200378418,1.4634391618528753e-06,1.0021036863327026,0.932781219482422,0.932781219482422,0.0,33.29312896728516,43.0,35971.8046875,0.0,205.6103363037109,1.0,281.8802795410156,284.4718322753906,297.26226806640625,299.59295654296875,293.1499938964844,293.1499938964844,281.54998779296875,28946.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709834098815918,1.0,0.0,0.0,3.329303503036499,3.3293232917785645,7.396053547381598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7039.05078125,0.0,1156.650146484375,1895.4371337890625,0.0,1689.2095947265625,0.8375430703163147,1.0,0.0,3.0,1.0,0.0
17739300,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8007290959358215,0.1543410867452621,0.1394066363573074,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.874909520149231,0.2033989280462265,0.1930945068597793,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9252084493637084,0.238272339105606,0.1669097989797592,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8390921354293823,0.1788019090890884,0.1699036359786987,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6829685568809509,0.0950860530138015,0.4318085014820099,284.9793701171875,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2235107421875,284.9382629394531,1.0,0.2579645812511444,1.0,1.0,0.0,1.0,-1.3215080499649048,1.3215066194534302,1.468302684770606e-06,1.0041524171829224,0.8917608261108398,0.8917608261108398,0.0,34.3928108215332,43.0,36480.5234375,0.0,208.9403839111328,1.0,281.7128601074219,284.28204345703125,297.3958435058594,299.9447937011719,293.1499938964844,293.1499938964844,281.54998779296875,31065.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183945178985596,1.0,0.0,0.0,3.4572911262512207,3.45731258392334,7.975634161994094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6967.63427734375,0.0,1294.1834716796875,1895.4371337890625,0.0,1758.8321533203125,0.8573364615440369,1.0,0.0,3.0,1.0,0.0
17739360,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.7934613823890686,0.1544068157672882,0.1396688520908355,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.8671572804450989,0.2035907506942749,0.1934772580862045,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.9157140851020812,0.2384497672319412,0.1672045141458511,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.832155168056488,0.178948312997818,0.1702271252870559,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.6757065057754517,0.0947943925857544,0.4310898780822754,284.8372802734375,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.21563720703125,284.8344116210937,1.0,0.259775698184967,1.0,1.0,0.0,1.0,-1.3221638202667236,1.3221622705459597,1.4697184269607533e-06,1.0048115253448486,0.7775474190711975,0.7775474190711975,0.0,35.69217300415039,46.0,36054.7109375,0.0,212.097885131836,1.0,281.62322998046875,284.2003479003906,297.4315490722656,299.9361572265625,293.1499938964844,293.1499938964844,281.8500061035156,40957.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252426743507385,1.0,0.0,0.0,3.3333215713500977,3.333343505859375,7.413917160192796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6458.96337890625,0.0,1242.437255859375,1895.4371337890625,0.0,1815.3707275390625,0.8331886529922485,1.0,0.0,3.0,1.0,0.0
17739420,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.7856654524803162,0.1545551270246505,0.139785349369049,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8590169548988342,0.2038218677043914,0.1937037110328674,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9060525298118592,0.2387274652719497,0.1673761010169983,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8248053193092346,0.1791253834962844,0.1704100370407104,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.6681073307991028,0.0945110917091369,0.4299975633621216,284.9414978027344,284.95001220703125,295.4197082519531,294.3969116210937,295.4178466796875,297.2086486816406,284.98394775390625,1.0,0.2615894675254822,1.0,1.0,0.0,1.0,-1.3216896057128906,1.321688175201416,1.4688838518850389e-06,1.0045433044433594,0.8199002146720886,0.8199002146720886,0.0,37.10594177246094,46.0,35587.5703125,0.0,215.1070098876953,1.0,281.7871398925781,284.3842163085937,297.347412109375,299.647216796875,293.1499938964844,293.1499938964844,281.8500061035156,39166.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155599594116211,1.0,0.0,0.0,3.217737436294556,3.217758178710937,6.908671252858767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6549.47265625,0.0,1124.2171630859375,1895.4371337890625,0.0,1735.64599609375,0.8154619932174683,1.0,0.0,3.0,1.0,0.0
