time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.7795034646987915,0.155082881450653,0.1401496827602386,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.8524615168571472,0.204355776309967,0.1941266059875488,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8987513184547424,0.2394197732210159,0.1677644401788711,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.818751335144043,0.1795701086521148,0.1707638800144195,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.6618267297744751,0.0943771228194236,0.4293220639228821,285.0769348144531,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2085266113281,285.0803527832031,1.0,0.2634570598602295,1.0,1.0,0.0,1.0,-1.322712779045105,1.3227112293243408,1.4709909237353711e-06,1.0054584741592407,0.9363994002342224,0.9363994002342224,0.0,38.42301940917969,49.0,36181.65234375,0.0,218.4424591064453,1.0,281.8813781738281,284.4543762207031,297.3537292480469,299.70819091796875,293.1499938964844,293.1499938964844,281.54998779296875,29500.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084757089614868,1.0,0.0,0.0,3.367798328399658,3.367818593978882,7.56807537527493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7074.78857421875,0.0,1196.416015625,1895.4371337890625,0.0,1678.273193359375,0.8452315926551819,1.0,0.0,3.0,1.0,0.0
17739540,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7743040323257446,0.1555511355400085,0.1406722515821457,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8468267917633057,0.2048247307538986,0.1946754604578018,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8924711346626282,0.240005224943161,0.1682714968919754,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8133803606033325,0.1799609065055847,0.1712309867143631,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6563708186149597,0.0942267850041389,0.428978830575943,284.983642578125,284.95001220703125,295.464111328125,294.4257507324219,295.46221923828125,297.207763671875,284.9425964355469,1.0,0.265386700630188,1.0,1.0,0.0,1.0,-1.3247566223144531,1.324755072593689,1.4751452681593946e-06,1.0072200298309326,0.9076035618782043,0.9076035618782043,0.0,39.7042236328125,49.0,36835.18359375,0.0,222.0770568847656,1.0,281.7107849121094,284.2763366699219,297.4761657714844,300.0518798828125,293.1499938964844,293.1499938964844,281.54998779296875,30854.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187507152557373,1.0,0.0,0.0,3.496737241744995,3.4967589378356934,8.158668833857519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7012.02197265625,0.0,1332.365478515625,1895.4371337890625,0.0,1761.754638671875,0.8663994073867798,1.0,0.0,3.0,1.0,0.0
17739600,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.76824951171875,0.1556625664234161,0.1409793645143509,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.8404681086540222,0.2049698829650879,0.195016399025917,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.8852368593215942,0.2401615679264068,0.168564572930336,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.8070314526557922,0.1800656765699386,0.171517014503479,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.6503934264183044,0.0939221903681755,0.4282186329364776,284.8321533203125,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.2004699707031,284.8258056640625,1.0,0.2673152685165405,1.0,1.0,0.0,1.0,-1.3253190517425537,1.325317621231079,1.476391844335012e-06,1.0078165531158447,0.7876244783401489,0.7876244783401489,0.0,41.139678955078125,37.0,36392.59765625,0.0,225.5210418701172,1.0,281.6211853027344,284.17584228515625,297.5040588378906,300.0394592285156,293.1499938964844,293.1499938964844,281.8500061035156,40612.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266423106193542,1.0,0.0,0.0,3.398186683654785,3.3982093334198,7.705268671998056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6492.33984375,0.0,1302.7757568359375,1895.4371337890625,0.0,1827.014892578125,0.8455547094345093,1.0,0.0,3.0,1.0,0.0
17739660,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.7678602337837219,0.1558397263288498,0.1410767138004303,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.8400548100471497,0.2051502913236618,0.1951419413089752,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8847603797912598,0.2403923571109771,0.1686706095933914,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8065705299377441,0.1801988035440445,0.1716049760580063,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.6492103934288025,0.0936236754059791,0.4268122613430023,284.9349975585937,284.95001220703125,295.5091857910156,294.4549255371094,295.5072631835937,297.19366455078125,284.9793395996094,1.0,0.266964316368103,1.0,1.0,0.0,1.0,-1.3241318464279177,1.3241304159164429,1.4741609675184009e-06,1.0069959163665771,0.8261424899101257,0.8261424899101257,0.0,41.24969482421875,37.0,35900.671875,0.0,225.3292388916016,1.0,281.789306640625,284.3707580566406,297.4127197265625,299.73614501953125,293.1499938964844,293.1499938964844,281.8500061035156,39483.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717307448387146,1.0,0.0,0.0,3.2654123306274414,3.2654333114624023,7.114908839866985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6584.66748046875,0.0,1169.2303466796875,1895.4371337890625,0.0,1749.925048828125,0.826017439365387,1.0,0.0,3.0,1.0,0.0
17739720,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.7730302810668945,0.1564237624406814,0.1413935273885727,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.845192015171051,0.2056654095649719,0.1954418718814849,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8906851410865784,0.2410688996315002,0.1689707040786743,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8116899132728577,0.1806292235851287,0.1718410700559616,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.6524667739868164,0.0934907793998718,0.4256744980812073,285.075439453125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.19390869140625,285.0788269042969,1.0,0.2655418813228607,1.0,1.0,0.0,1.0,-1.3241482973098757,1.3241468667984009,1.4742880694029736e-06,1.0071128606796265,0.9449225068092346,0.9449225068092346,0.0,40.25095748901367,25.0,36504.9140625,0.0,223.0852203369141,1.0,281.8816833496094,284.4428100585937,297.4151916503906,299.7925109863281,293.1499938964844,293.1499938964844,281.54998779296875,29765.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103108763694763,1.0,0.0,0.0,3.4124159812927246,3.412436485290528,7.769932039991545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7117.25244140625,0.0,1240.9481201171875,1895.4371337890625,0.0,1693.05517578125,0.8550412058830261,1.0,0.0,3.0,1.0,0.0
17739780,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7828229069709778,0.1569616496562957,0.1418583393096923,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8550209403038025,0.2061316519975662,0.1958602517843246,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9018246531486512,0.2416509240865707,0.1693823635578155,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8209642171859741,0.1810216456651687,0.1721817702054977,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6594981551170349,0.0933550000190734,0.4247928857803345,284.9814147949219,284.95001220703125,295.5548095703125,294.4843444824219,295.5528564453125,297.1936950683594,284.9399719238281,1.0,0.2631976008415222,1.0,1.0,0.0,1.0,-1.3250538110733032,1.3250523805618286,1.4761980082766968e-06,1.007967472076416,0.9151009917259216,0.9151009917259216,0.0,38.45597076416016,25.0,37124.51171875,0.0,219.3716583251953,1.0,281.7080078125,284.26397705078125,297.5350036621094,300.132080078125,293.1499938964844,293.1499938964844,281.54998779296875,31069.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204694151878357,1.0,0.0,0.0,3.5363898277282715,3.536411762237549,8.344754292011203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7044.66552734375,0.0,1374.666748046875,1895.4371337890625,0.0,1775.88525390625,0.8754426836967468,1.0,0.0,3.0,1.0,0.0
17739840,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.7956359386444092,0.1571502685546875,0.1420924663543701,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.8683220744132996,0.2062832713127136,0.1960568577051162,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.917396366596222,0.2418077141046524,0.1695664376020431,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8329419493675232,0.1811381131410598,0.1723279953002929,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.6692801117897034,0.093078538775444,0.423435777425766,284.8293762207031,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1871643066406,284.8229064941406,1.0,0.2600093185901642,1.0,1.0,0.0,1.0,-1.3243403434753418,1.3243389129638672,1.4749190313523286e-06,1.0075420141220093,0.7938812971115112,0.7938812971115112,0.0,36.18021774291992,25.0,36667.6328125,0.0,213.98182678222656,1.0,281.6199035644531,284.1640625,297.5604248046875,300.1135559082031,293.1499938964844,293.1499938964844,281.8500061035156,40620.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279663681983948,1.0,0.0,0.0,3.4385199546813965,3.4385428428649902,7.889262860771851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6518.15087890625,0.0,1342.9383544921875,1895.4371337890625,0.0,1838.0576171875,0.8545808792114258,1.0,0.0,3.0,1.0,0.0
17739900,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.805289626121521,0.1574109643697738,0.1421988755464553,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.8785748481750488,0.2064776271581649,0.1961253881454467,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.9298690557479858,0.2420429736375808,0.169624924659729,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.8420445322990417,0.1812908798456192,0.1723641604185104,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6765604615211487,0.0928168147802352,0.4218603670597076,284.9309997558594,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1810302734375,284.9758605957031,1.0,0.2578818500041961,1.0,1.0,0.0,1.0,-1.3227722644805908,1.3227708339691162,1.4719190630785306e-06,1.006396770477295,0.8303375244140625,0.8303375244140625,0.0,34.580665588378906,25.0,36130.30859375,0.0,209.81491088867188,1.0,281.7908020019531,284.3595886230469,297.4685974121094,299.8068542480469,293.1499938964844,293.1499938964844,281.8500061035156,39706.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182647585868835,1.0,0.0,0.0,3.302371025085449,3.3023924827575684,7.276876772266405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6611.96240234375,0.0,1204.8062744140625,1895.4371337890625,0.0,1757.76806640625,0.8341280817985535,1.0,0.0,3.0,1.0,0.0
17739960,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8148049116134644,0.1580707281827926,0.1425720453262329,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8889899253845215,0.2070022374391555,0.1964204609394073,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9424020051956176,0.2427176237106323,0.1699139028787613,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.8513514995574951,0.1817365437746048,0.1726008355617523,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.6839290857315063,0.0927148833870887,0.4207994043827057,285.0696716308594,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1814880371094,285.0733947753906,1.0,0.2560624480247497,1.0,1.0,0.0,1.0,-1.3229297399520874,1.3229283094406128,1.4723132153449114e-06,1.006613850593567,0.9457958936691284,0.9457958936691284,0.0,33.17239761352539,25.0,36661.8984375,0.0,206.701400756836,1.0,281.8826599121094,284.4287109375,297.4719543457031,299.8648376464844,293.1499938964844,293.1499938964844,281.54998779296875,30344.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111592888832092,1.0,0.0,0.0,3.447045087814331,3.447066068649292,7.928430250103702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7145.7861328125,0.0,1278.914306640625,1895.4371337890625,0.0,1699.908447265625,0.8623024225234985,1.0,0.0,3.0,1.0,0.0
17740020,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8242385387420654,0.1586896926164627,0.1431255787611007,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8997465968132019,0.207485169172287,0.1968704760074615,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9547923803329468,0.2433094531297683,0.1703426986932754,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8611195683479309,0.1821495741605758,0.1729777753353119,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.691571056842804,0.0926094725728035,0.4201470017433166,284.9823303222656,284.95001220703125,295.6473083496094,294.5436706542969,295.64532470703125,297.1816711425781,284.9410400390625,1.0,0.2545446753501892,1.0,1.0,0.0,1.0,-1.3243186473846436,1.3243170976638794,1.4751622074982151e-06,1.0078383684158323,0.9198318123817444,0.9198318123817444,0.0,31.885421752929688,25.0,37370.234375,0.0,204.2958374023437,1.0,281.7060241699219,284.2568054199219,297.59228515625,300.2033996582031,293.1499938964844,293.1499938964844,281.54998779296875,31302.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211448550224304,1.0,0.0,0.0,3.563533067703247,3.5635554790496826,8.473344905723934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7071.6064453125,0.0,1404.769287109375,1895.4371337890625,0.0,1781.451416015625,0.8819451332092285,1.0,0.0,3.0,1.0,0.0
17740080,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8316540122032166,0.1589466482400894,0.1434744894504547,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9085416793823242,0.2076460868120193,0.1971296221017837,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.9640975594520568,0.243465393781662,0.1705669313669204,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.869069516658783,0.182279422879219,0.1731903403997421,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.6975065469741821,0.0923579633235931,0.4191533029079437,284.8335266113281,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1756591796875,284.8279113769531,1.0,0.2532352805137634,1.0,1.0,0.0,1.0,-1.324381947517395,1.3243803977966309,1.4754026551599964e-06,1.008015513420105,0.8010022640228271,0.8010022640228271,0.0,30.89252281188965,25.0,36941.71875,0.0,202.080322265625,1.0,281.6202392578125,284.1614990234375,297.61700439453125,300.1847229003906,293.1499938964844,293.1499938964844,281.8500061035156,40606.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283990979194641,1.0,0.0,0.0,3.468668460845948,3.46869158744812,8.028212619137776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6546.3779296875,0.0,1373.3875732421875,1895.4371337890625,0.0,1841.6717529296875,0.8613688349723816,1.0,0.0,3.0,1.0,0.0
17740140,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8374773859977722,0.15927155315876,0.1436716616153717,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9158971905708312,0.2078471481800079,0.1972388178110122,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.970975697040558,0.2436966449022293,0.1706484258174896,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.875369131565094,0.1824424117803573,0.1732706725597381,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7019264698028564,0.0921152979135513,0.4178323745727539,284.9342956542969,284.95001220703125,295.6939392089844,294.57342529296875,295.6919860839844,297.169921875,284.9786071777344,1.0,0.2520817816257477,1.0,1.0,0.0,1.0,-1.3233580589294434,1.3233565092086792,1.473462589274277e-06,1.007289171218872,0.8382735848426819,0.8382735848426819,0.0,30.122419357299805,25.0,36424.2734375,0.0,199.9853057861328,1.0,281.79229736328125,284.3531188964844,297.52740478515625,299.88201904296875,293.1499938964844,293.1499938964844,281.8500061035156,39460.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187363505363464,1.0,0.0,0.0,3.341317653656006,3.341339349746704,7.449528993674903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6646.0830078125,0.0,1239.7978515625,1895.4371337890625,0.0,1761.636962890625,0.8423969745635986,1.0,0.0,3.0,1.0,0.0
17740200,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8444333076477051,0.1599978506565094,0.1441261023283004,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.9246783256530762,0.2083783447742462,0.1975640505552292,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.9785336852073668,0.2443695366382599,0.1709529459476471,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8827187418937683,0.1828973740339279,0.1735405027866363,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.7071292996406555,0.0920268520712852,0.4169585108757019,285.0733337402344,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1705017089844,285.0767517089844,1.0,0.2511177659034729,1.0,1.0,0.0,1.0,-1.323932409286499,1.3239308595657349,1.4746592569281347e-06,1.0078155994415283,0.9557533264160156,0.9557533264160156,0.0,29.33880615234375,25.0,36950.41796875,0.0,198.4218292236328,1.0,281.8821105957031,284.4234313964844,297.5330505371094,299.94366455078125,293.1499938964844,293.1499938964844,281.54998779296875,30270.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118194699287415,1.0,0.0,0.0,3.4808950424194336,3.4809165000915527,8.084909381977923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7184.68212890625,0.0,1312.1632080078125,1895.4371337890625,0.0,1705.24951171875,0.8700260519981384,1.0,0.0,3.0,1.0,0.0
17740260,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8520920276641846,0.160675436258316,0.1447558403015136,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9341475963592528,0.2088602930307388,0.1980376690626144,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.98605477809906,0.2449513673782348,0.171393021941185,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8906397223472595,0.1833124756813049,0.1739437878131866,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7126349806785583,0.0919292792677879,0.4164529144763946,284.98565673828125,284.95001220703125,295.74072265625,294.60308837890625,295.73876953125,297.1706848144531,284.9442443847656,1.0,0.2503377795219421,1.0,1.0,0.0,1.0,-1.3256624937057495,1.325661063194275,1.4781624031456886e-06,1.0092862844467163,0.9307265877723694,0.9307265877723694,0.0,28.586219787597656,25.0,37673.09765625,0.0,197.3300018310547,1.0,281.7038269042969,284.2507629394531,297.6533508300781,300.2836608886719,293.1499938964844,293.1499938964844,281.54998779296875,31281.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219873070716858,1.0,0.0,0.0,3.596997022628784,3.597019672393799,8.633232368993049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7106.35205078125,0.0,1440.2020263671875,1895.4371337890625,0.0,1788.4033203125,0.8895061016082764,1.0,0.0,3.0,1.0,0.0
17740320,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.8576613068580627,0.160985454916954,0.1451725661754608,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.940826952457428,0.2090163081884384,0.1983125954866409,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.9910053014755248,0.2450925856828689,0.171622559428215,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8963009715080261,0.183440700173378,0.1741750538349151,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.7161579728126526,0.0916842818260192,0.4155779778957367,284.8363952636719,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1648864746094,284.83154296875,1.0,0.2496635019779205,1.0,1.0,0.0,1.0,-1.3259975910186768,1.325996160507202,1.4789138731430285e-06,1.0096502304077148,0.8126348257064819,0.8126348257064819,0.0,28.052988052368164,25.0,37318.4453125,0.0,196.2436065673828,1.0,281.6192626953125,284.15679931640625,297.6770324707031,300.2632141113281,293.1499938964844,293.1499938964844,281.8500061035156,40039.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292702198028564,1.0,0.0,0.0,3.5090153217315674,3.50903868675232,8.216064202315465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6580.1259765625,0.0,1410.955078125,1895.4371337890625,0.0,1848.9569091796875,0.8709171414375305,1.0,0.0,3.0,1.0,0.0
17740380,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.8615109920501709,0.1613605916500091,0.1454309672117233,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.9452674984931946,0.2092091739177703,0.1984314620494842,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.9941525459289552,0.2452894896268844,0.1717011034488678,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.9001170992851257,0.1835989654064178,0.1742682307958603,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.71820467710495,0.0914473608136177,0.414357841014862,284.93267822265625,284.95001220703125,295.7875366210937,294.63262939453125,295.7855529785156,297.15924072265625,284.9759216308594,1.0,0.2490565776824951,1.0,1.0,0.0,1.0,-1.3251917362213137,1.3251903057098389,1.4773719385630102e-06,1.0090649127960205,0.8475052714347839,0.8475052714347839,0.0,27.678491592407227,25.0,36763.30859375,0.0,195.118392944336,1.0,281.7937927246094,284.3388977050781,297.5879211425781,299.9620056152344,293.1499938964844,293.1499938964844,281.8500061035156,39172.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197603583335876,1.0,0.0,0.0,3.392067670822144,3.39208984375,7.677543862882885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6681.4619140625,0.0,1286.75,1895.4371337890625,0.0,1770.0501708984375,0.8531317114830017,1.0,0.0,3.0,1.0,0.0
17740440,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8664994239807129,0.1621390134096145,0.145943596959114,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.9507402777671814,0.2097308337688446,0.1987615525722503,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9977631568908693,0.2459049224853515,0.1718438267707824,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.9049409627914428,0.1840473264455795,0.1745461970567703,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.7209328413009644,0.0913641974329948,0.4135780930519104,285.0754699707031,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1595153808594,285.0808410644531,1.0,0.2485536485910415,1.0,1.0,0.0,1.0,-1.3255120515823364,1.3255106210708618,1.4780788433199632e-06,1.009400486946106,0.9668933153152466,0.9668933153152466,0.0,27.27082633972168,28.0,37295.734375,0.0,194.348373413086,1.0,281.8827819824219,284.4193725585937,297.59307861328125,300.0224914550781,293.1499938964844,293.1499938964844,281.54998779296875,30386.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129631638526917,1.0,0.0,0.0,3.517193555831909,3.5172154903411865,8.254406793639646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7227.25927734375,0.0,1349.90087890625,1895.4371337890625,0.0,1714.519287109375,0.8788270354270935,1.0,0.0,3.0,1.0,0.0
17740500,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.868653416633606,0.1628785878419876,0.1466528624296188,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9525078535079956,0.2102109491825103,0.1992591321468353,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9966455698013306,0.2466256022453308,0.1706108450889587,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.906564235687256,0.1844618171453476,0.17497518658638,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7213282585144043,0.0912737995386123,0.4132343232631683,284.9868469238281,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1604309082031,284.9446716308594,1.0,0.2485807687044143,1.0,1.0,0.0,1.0,-1.3258427381515503,1.3258413076400757,1.4787385680392615e-06,1.0096701383590698,0.942160189151764,0.942160189151764,0.0,27.20046043395996,28.0,37959.4453125,0.0,194.26632690429688,1.0,281.7015991210937,284.2415466308594,297.7128601074219,300.3645935058594,293.1499938964844,293.1499938964844,281.54998779296875,31337.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231812477111816,1.0,0.0,0.0,3.6366026401519775,3.6366257667541504,8.824396218187758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7142.55078125,0.0,1483.5545654296875,1895.4371337890625,0.0,1798.275146484375,0.8983308672904968,1.0,0.0,3.0,1.0,0.0
17740560,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.8688136339187622,0.1632444411516189,0.14714415371418,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.9520514011383056,0.2103621512651443,0.1995540708303451,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.9969999194145204,0.2469420582056045,0.1713378429412841,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.906125545501709,0.1845869570970535,0.1752278804779052,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.7202975749969482,0.091039203107357,0.4125100970268249,284.8352966308594,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1562805175781,284.8283996582031,1.0,0.2489251792430877,1.0,1.0,0.0,1.0,-1.3270912170410156,1.327089786529541,1.4812347899351153e-06,1.0106922388076782,0.8228105902671814,0.8228105902671814,0.0,27.3032169342041,31.0,37629.2890625,0.0,194.93228149414065,1.0,281.61688232421875,284.1414489746094,297.7359924316406,300.34295654296875,293.1499938964844,293.1499938964844,281.8500061035156,39599.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303701639175415,1.0,0.0,0.0,3.559626817703247,3.559650659561157,8.454778708255617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6609.37158203125,0.0,1461.19775390625,1895.4371337890625,0.0,1858.17138671875,0.8815738558769226,1.0,0.0,3.0,1.0,0.0
17740620,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8667818903923035,0.1636672168970108,0.147472858428955,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9490576982498168,0.2105331271886825,0.1996867209672927,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.9970252513885498,0.2469867765903473,0.1729449778795242,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.9033899903297424,0.1847361773252487,0.1753408908843994,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7176111340522766,0.0908146277070045,0.4114648401737213,284.93145751953125,284.95001220703125,295.8807983398437,294.69097900390625,295.8788452148437,297.1509094238281,284.9762878417969,1.0,0.2495423257350921,1.0,1.0,0.0,1.0,-1.328477144241333,1.3284757137298584,1.4840292124063126e-06,1.0118488073349,0.8565483689308167,0.8565483689308167,0.0,27.60130500793457,31.0,37111.4765625,0.0,196.0853576660156,1.0,281.79547119140625,284.32977294921875,297.64630126953125,300.0395812988281,293.1499938964844,293.1499938964844,281.8500061035156,39151.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208372950553894,1.0,0.0,0.0,3.438516855239868,3.438539505004883,7.889248649917135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6718.2900390625,0.0,1332.58154296875,1895.4371337890625,0.0,1778.9161376953125,0.8633237481117249,1.0,0.0,3.0,1.0,0.0
17740680,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8631744384765625,0.1645084768533706,0.1480693072080612,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.9438008666038512,0.2110323756933212,0.2000318169593811,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.9931514263153076,0.2474021911621093,0.1731137186288833,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8988007307052612,0.1851800084114074,0.1756492108106613,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.7134398221969604,0.0907410532236099,0.4109077155590057,285.0741882324219,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1508483886719,285.0780639648437,1.0,0.2503664493560791,1.0,1.0,0.0,1.0,-1.329150915145874,1.3291494846343994,1.4853620768917608e-06,1.012381672859192,0.9759220480918884,0.9759220480918884,0.0,28.118135452270508,34.0,37611.296875,0.0,197.54302978515625,1.0,281.88299560546875,284.4040222167969,297.6529846191406,300.1061706542969,293.1499938964844,293.1499938964844,281.54998779296875,30699.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143181562423706,1.0,0.0,0.0,3.5678865909576416,3.567908763885498,8.494060921293567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7270.30029296875,0.0,1404.953369140625,1895.4371337890625,0.0,1725.529296875,0.8891875147819519,1.0,0.0,3.0,1.0,0.0
17740740,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8592953681945801,0.165339857339859,0.1488725244998932,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9378708004951476,0.2114943414926529,0.2005377858877182,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9886524081230164,0.2477948516607284,0.1734293103218078,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8937286734580994,0.1855918765068054,0.1761022955179214,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7087422609329224,0.0906591191887855,0.4107348620891571,284.98980712890625,284.95001220703125,295.9270324707031,294.7196044921875,295.9250793457031,297.1512451171875,284.9482727050781,1.0,0.2514088451862335,1.0,1.0,0.0,1.0,-1.33043372631073,1.3304322957992554,1.4877102785249008e-06,1.0131874084472656,0.9542691707611084,0.9542691707611084,0.0,28.73722648620605,34.0,38342.17578125,0.0,199.54495239257807,1.0,281.69989013671875,284.2333679199219,297.7724914550781,300.4475402832031,293.1499938964844,293.1499938964844,281.54998779296875,31491.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247694730758667,1.0,0.0,0.0,3.678211212158203,3.678234577178955,9.027481269185956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7181.78369140625,0.0,1530.7879638671875,1895.4371337890625,0.0,1811.4405517578125,0.9079853296279908,1.0,0.0,3.0,1.0,0.0
17740800,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.8532193899154663,0.1658301502466201,0.1494886726140976,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.929067075252533,0.211622416973114,0.2008428871631622,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.9819123148918152,0.2480595111846923,0.1736962646245956,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.8863232731819153,0.1857130229473114,0.1763808727264404,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.7019914388656616,0.0904328748583793,0.4101839959621429,284.8363952636719,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1485595703125,284.8316345214844,1.0,0.2525575160980224,1.0,1.0,0.0,1.0,-1.330377221107483,1.3303756713867188,1.4891287491991534e-06,1.0148098468780518,0.8345274925231934,0.8345274925231934,0.0,29.62567710876465,37.0,38062.953125,0.0,201.7134246826172,1.0,281.6165771484375,284.13775634765625,297.79302978515625,300.421875,293.1499938964844,293.1499938964844,281.8500061035156,39240.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319162487983704,1.0,0.0,0.0,3.607310771942138,3.607335090637207,8.682812335791823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6648.82373046875,0.0,1510.1512451171875,1895.4371337890625,0.0,1871.1527099609373,0.892755925655365,1.0,0.0,3.0,1.0,0.0
17740860,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8321618437767029,0.1664732992649078,0.1500772535800933,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9011693000793456,0.2118423581123352,0.2010969072580337,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9560247659683228,0.2481412142515182,0.1738255470991134,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.8623348474502563,0.185926467180252,0.1766326129436493,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6814315915107727,0.090281993150711,0.4098458886146545,284.9324645996094,284.95001220703125,295.9736633300781,294.7481689453125,295.9716186523437,297.1446228027344,284.97613525390625,1.0,0.253430962562561,1.0,1.0,0.0,1.0,-1.310008883476257,1.3100073337554932,1.4503466445603408e-06,1.0000585317611694,0.8694332838058472,0.8694332838058472,0.0,32.38581848144531,37.0,37246.17578125,0.0,204.0476989746093,1.0,281.7968444824219,284.3163452148437,297.7041931152344,300.12286376953125,293.1499938964844,293.1499938964844,281.8500061035156,38776.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224618196487427,1.0,0.0,0.0,3.501493453979492,3.501516580581665,8.180878694474814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6763.44921875,0.0,1394.068359375,1895.4371337890625,0.0,1792.324462890625,0.8764546513557434,1.0,0.0,3.0,1.0,0.0
17740920,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8305741548538208,0.1676830500364303,0.1509502977132797,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8982080221176147,0.2125455439090728,0.2015726566314697,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.9532355070114136,0.2501998841762543,0.1744922250509262,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8596652746200562,0.1865851581096649,0.1770833134651184,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.6786518096923828,0.0904420390725135,0.4100230634212494,285.0564270019531,284.95001220703125,295.9988098144531,294.7631530761719,295.9966125488281,297.1512756347656,285.0494079589844,1.0,0.2548615336418152,1.0,1.0,0.0,1.0,-1.3130542039871216,1.313052773475647,1.450283207304892e-06,0.9958236813545228,0.973468005657196,0.973468005657196,0.0,32.78580093383789,40.0,37439.2421875,0.0,206.0516967773437,1.0,281.8829040527344,284.355712890625,297.7111511230469,300.1871337890625,293.1499938964844,293.1499938964844,281.54998779296875,31756.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159875631332397,1.0,0.0,0.0,3.634179830551148,3.63420295715332,8.81264213603572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7287.0595703125,0.0,1484.026123046875,1895.4371337890625,0.0,1739.13525390625,0.9004624485969543,1.0,0.0,3.0,1.0,0.0
17740980,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8451256155967712,0.1690270602703094,0.1520413160324096,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9149620532989502,0.2134138196706771,0.2022648155689239,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9708865880966188,0.2506426870822906,0.1754167675971985,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8746145963668823,0.1873875558376312,0.1777092367410659,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6908307671546936,0.0907765179872512,0.4107872545719147,284.99725341796875,284.95001220703125,296.025390625,294.7787170410156,296.02313232421875,297.157470703125,284.9599609375,1.0,0.2570971548557281,1.0,1.0,0.0,1.0,-1.3447641134262085,1.3447625637054443,1.5151780416999827e-06,1.023337483406067,0.964074969291687,0.964074969291687,0.0,31.457359313964844,40.0,38883.7421875,0.0,210.2279815673828,1.0,281.6964111328125,284.23516845703125,297.8290100097656,300.52764892578125,293.1499938964844,293.1499938964844,281.54998779296875,32059.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725984513759613,1.0,0.0,0.0,3.716868162155152,3.7168920040130615,9.218230729857168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7230.58837890625,0.0,1578.81982421875,1895.4371337890625,0.0,1821.538818359375,0.9172899127006532,1.0,0.0,3.0,1.0,0.0
17741040,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.8450175523757935,0.1701050251722335,0.1531207263469696,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9135442972183228,0.2140398770570755,0.2029505670070648,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9687430262565612,0.2502432763576507,0.1755376309156417,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8735157251358032,0.1880166381597519,0.1783776134252548,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6898295879364014,0.0910833477973938,0.4121892154216766,284.8601989746094,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1571655273437,284.8617248535156,1.0,0.2591239213943481,1.0,1.0,0.0,1.0,-1.356647491455078,1.356645941734314,1.5423088370880578e-06,1.0361257791519165,0.8614720702171326,0.8614720702171326,0.0,32.001399993896484,43.0,39033.35546875,0.0,214.6854248046875,1.0,281.614501953125,284.1554870605469,297.85601806640625,300.519287109375,293.1499938964844,293.1499938964844,281.8500061035156,37938.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334887385368347,1.0,0.0,0.0,3.6664960384368896,3.666520357131958,8.970067710833973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6722.60791015625,0.0,1566.16845703125,1895.4371337890625,0.0,1884.3912353515625,0.907169222831726,1.0,0.0,3.0,1.0,0.0
17741100,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.834557294845581,0.1712456047534942,0.1541506648063659,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8995795845985413,0.2147202938795089,0.2036098837852478,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9533398747444152,0.2506320476531982,0.175527885556221,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8611951470375061,0.1886987090110778,0.1790435314178466,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.6796174049377441,0.0914530307054519,0.4139876961708069,284.94683837890625,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1568603515625,284.98785400390625,1.0,0.2609081566333771,1.0,1.0,0.0,1.0,-1.3517512083053589,1.3517496585845947,1.5305092802009312e-06,1.0302339792251587,0.8970377445220947,0.8970377445220947,0.0,33.71337890625,43.0,38325.9375,0.0,218.3934783935547,1.0,281.7997741699219,284.306884765625,297.774169921875,300.2370910644531,293.1499938964844,293.1499938964844,281.8500061035156,37640.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249684929847717,1.0,0.0,0.0,3.597238540649414,3.597262382507324,8.63439197473781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6840.36376953125,0.0,1487.354248046875,1895.4371337890625,0.0,1813.0931396484373,0.8964717388153076,1.0,0.0,3.0,1.0,0.0
17741160,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8317707180976868,0.1728380471467971,0.1554209291934967,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8950551748275757,0.2157917469739914,0.2044806629419326,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.9476757049560548,0.2515742778778076,0.176007941365242,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.8571844100952148,0.1897292882204055,0.1798953562974929,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.6764322519302368,0.0920515060424804,0.4163506627082824,285.0865783691406,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.16387939453125,285.0931396484375,1.0,0.2630191743373871,1.0,1.0,0.0,1.0,-1.35875403881073,1.3587524890899658,1.5446697716470226e-06,1.0357543230056765,1.0,1.0,0.0,34.62873458862305,46.0,38874.27734375,0.0,223.113021850586,1.0,281.88311767578125,284.38604736328125,297.7867126464844,300.315673828125,293.1499938964844,293.1499938964844,281.54998779296875,31408.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197557687759399,1.0,0.0,0.0,3.7078137397766113,3.7078375816345215,9.173374451165728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7413.27734375,0.0,1563.5506591796875,1895.4371337890625,0.0,1770.012451171875,0.9190316200256348,1.0,0.0,3.0,1.0,0.0
17741220,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8299633860588074,0.1744579076766967,0.1569177657365799,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8915940523147583,0.2169089913368225,0.2055668085813522,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9432310461997986,0.2525608539581299,0.1767250746488571,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8541708588600159,0.1908041387796402,0.1809398680925369,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6742002964019775,0.0927169770002365,0.4193723797798157,285.02398681640625,284.95001220703125,296.144775390625,294.8459777832031,296.14215087890625,297.17156982421875,284.9880065917969,1.0,0.2652918696403503,1.0,1.0,0.0,1.0,-1.36759614944458,1.367594599723816,1.5627099401172018e-06,1.0427639484405518,1.0,1.0,0.0,35.5013427734375,46.0,39809.2890625,0.0,228.4765014648437,1.0,281.69287109375,284.2431640625,297.9069519042969,300.66455078125,293.1499938964844,293.1499938964844,281.54998779296875,32314.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309363484382629,1.0,0.0,0.0,3.786187648773194,3.78621244430542,9.565277423462248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7321.05029296875,0.0,1661.421630859375,1895.4371337890625,0.0,1862.9210205078125,0.933419942855835,1.0,0.0,3.0,1.0,0.0
17741280,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8270493745803833,0.1757380664348602,0.158247172832489,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8869919180870056,0.217760220170021,0.2065275609493255,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9373059272766112,0.2531740665435791,0.1773039847612381,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8501456379890442,0.1916463971138,0.1818775534629821,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6711922883987427,0.0933041200041771,0.4223452508449554,284.8899841308594,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1749267578125,284.8841552734375,1.0,0.2676617503166199,1.0,1.0,0.0,1.0,-1.375735878944397,1.3757343292236328,1.5794504406585474e-06,1.049227952957153,0.91136372089386,0.91136372089386,0.0,36.53500747680664,49.0,39996.58984375,0.0,234.00865173339844,1.0,281.6128234863281,284.1464233398437,297.93072509765625,300.657470703125,293.1499938964844,293.1499938964844,281.25,36140.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387216687202454,1.0,0.0,0.0,3.774901151657105,3.774926424026489,9.508335097052624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7591.2734375,0.0,1677.704833984375,1895.4371337890625,0.0,1928.698974609375,0.9316287040710448,1.0,0.0,3.0,1.0,0.0
