time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.82322096824646,0.1769732683897018,0.1594071984291076,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.8814767599105835,0.2185740917921066,0.2073484659194946,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.9301453828811646,0.2537358999252319,0.1777375638484954,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8453239798545837,0.1924556940793991,0.1826932281255722,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.6675546765327454,0.0939020365476608,0.4251877665519714,284.84149169921875,284.95001220703125,296.2116394042969,294.8822631835937,296.2088317871094,297.17742919921875,284.8142395019531,1.0,0.2700904607772827,1.0,1.0,0.0,1.0,-1.383025884628296,1.3830243349075315,1.59451701620128e-06,1.0549899339675903,0.8546618223190308,0.8546618223190308,0.0,37.71018600463867,49.0,40780.80078125,0.0,239.60128784179688,1.0,281.3988647460937,284.0617370605469,297.9754638671875,300.8564453125,293.1499938964844,293.1499938964844,281.25,38990.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492682337760925,1.0,0.0,0.0,3.704932689666748,3.7049577236175537,9.159123806057324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7408.873046875,0.0,1617.8568115234375,1895.4371337890625,0.0,2019.1236572265625,0.917856216430664,1.0,0.0,3.0,1.0,0.0
17741400,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.8191214203834534,0.1781128197908401,0.1605115681886673,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.8757591843605042,0.2193052321672439,0.2081195265054702,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77008056640625,0.9226709008216858,0.2541863024234772,0.1781202256679535,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.8403428196907043,0.1931920647621154,0.1834654211997985,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.6638143658638,0.0944857224822044,0.4280462563037872,284.7695617675781,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1790771484375,284.7793273925781,1.0,0.2725706994533539,1.0,1.0,0.0,1.0,-1.3900952339172363,1.3900936841964722,1.609213882147742e-06,1.0605733394622805,0.752469003200531,0.752469003200531,0.0,38.96274566650391,52.0,40026.05859375,0.0,245.3437957763672,1.0,281.31854248046875,284.0528564453125,297.9519348144531,300.7481384277344,293.1499938964844,293.1499938964844,281.54998779296875,49419.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528048753738403,1.0,0.0,0.0,3.4785044193267822,3.478529214859009,8.073807862274407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6808.86572265625,0.0,1446.2982177734375,1895.4371337890625,0.0,2049.766357421875,0.8643313050270081,1.0,0.0,3.0,1.0,0.0
17741460,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8154183626174927,0.1796048432588577,0.1616927236318588,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8705578446388245,0.2203222662210464,0.2089525610208511,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.9158780574798584,0.2550203204154968,0.1785650849342346,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.8358291387557983,0.1941815018653869,0.1842923909425735,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6605063676834106,0.0952132940292358,0.4311205148696899,284.9711303710937,284.95001220703125,296.2826538085937,294.9200744628906,296.2797241210937,297.1837158203125,285.015625,1.0,0.2751073837280273,1.0,1.0,0.0,1.0,-1.397728443145752,1.3977267742156982,1.6251556189672556e-06,1.066573977470398,0.8542845249176025,0.8542845249176025,0.0,40.21366882324219,52.0,40215.7109375,0.0,251.36378479003903,1.0,281.4913635253906,284.318359375,297.854248046875,300.4207763671875,293.1499938964844,293.1499938964844,281.54998779296875,39480.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402119636535645,1.0,0.0,0.0,3.3548858165740967,3.354907751083374,7.510153068324144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6993.2333984375,0.0,1252.89501953125,1895.4371337890625,0.0,1941.3870849609373,0.8487693667411804,1.0,0.0,3.0,1.0,0.0
17741520,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.8137018084526062,0.181594043970108,0.1633152663707733,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8674231767654419,0.2217614948749542,0.2101690769195556,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.9117308855056764,0.2563884556293487,0.1793820410966873,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.8331583142280579,0.1955486387014389,0.1854596883058548,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.6588256359100342,0.0961535200476646,0.4350721538066864,285.1075744628906,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1943664550781,285.1100158691406,1.0,0.2777702510356903,1.0,1.0,0.0,1.0,-1.408259391784668,1.4082578420639038,1.6473412642881158e-06,1.0748751163482666,0.9813390970230104,0.9813390970230104,0.0,41.28470993041992,55.0,40983.56640625,0.0,258.1992492675781,1.0,281.58355712890625,284.38037109375,297.8744506835937,300.51190185546875,293.1499938964844,293.1499938964844,281.25,29594.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328965067863464,1.0,0.0,0.0,3.512038230895996,3.5120596885681152,8.230226171690447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7602.8828125,0.0,1338.9146728515625,1895.4371337890625,0.0,1879.401123046875,0.8771687150001526,1.0,0.0,3.0,1.0,0.0
17741580,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8126184940338135,0.1834802329540252,0.1651179045438766,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8649677634239197,0.2231458127498626,0.2115625590085983,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9084498286247252,0.2576389908790588,0.1803457885980606,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8310943841934204,0.1968729346990585,0.1867884546518325,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.6577175855636597,0.0970988720655441,0.4395194947719574,285.0108642578125,284.95001220703125,296.357421875,294.95916748046875,296.3544311523437,297.2037353515625,284.9732971191406,1.0,0.2805525064468384,1.0,1.0,0.0,1.0,-1.42018723487854,1.4201855659484863,1.6727516367609496e-06,1.0843205451965332,0.9599375128746032,0.9599375128746032,0.0,42.32975006103516,55.0,41976.78515625,0.0,265.64569091796875,1.0,281.4024963378906,284.2015380859375,298.00665283203125,300.8876037597656,293.1499938964844,293.1499938964844,281.25,30628.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432256937026978,1.0,0.0,0.0,3.639186143875122,3.639209032058716,8.836938150125206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7534.22607421875,0.0,1481.10107421875,1895.4371337890625,0.0,1967.13671875,0.8988768458366394,1.0,0.0,3.0,1.0,0.0
17741640,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8101603984832764,0.1849380731582641,0.1666456311941146,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8612687587738037,0.2241985201835632,0.2127453535795211,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9037705063819884,0.2584261894226074,0.1810759603977203,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8279041051864624,0.1979059427976608,0.1879356056451797,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6556838750839233,0.0979165583848953,0.443658173084259,284.8764038085937,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2076416015625,284.87371826171875,1.0,0.2833748459815979,1.0,1.0,0.0,1.0,-1.4306650161743164,1.4306632280349731,1.695290848147124e-06,1.092624545097351,0.8622051477432251,0.8622051477432251,0.0,43.575565338134766,58.0,42086.97265625,0.0,273.076904296875,1.0,281.318359375,284.1110534667969,298.0406494140625,300.8955078125,293.1499938964844,293.1499938964844,281.54998779296875,36950.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509521245956421,1.0,0.0,0.0,3.599785089492798,3.599808931350708,8.646621836305712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6995.70361328125,0.0,1485.0277099609375,1895.4371337890625,0.0,2033.694091796875,0.8917846083641052,1.0,0.0,3.0,1.0,0.0
17741700,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.8068903684616089,0.1864629387855529,0.1679919362068176,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8569352626800537,0.2253031283617019,0.2137799263000488,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8985013365745544,0.2592894434928894,0.1816556900739669,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8241062760353088,0.1989843100309372,0.1889525800943374,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6531651020050049,0.0987681150436401,0.4475629329681396,284.9686279296875,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2111511230469,285.0071105957031,1.0,0.2862081229686737,1.0,1.0,0.0,1.0,-1.4401270151138306,1.4401253461837769,1.7157766478703709e-06,1.1000851392745972,0.9071398973464966,0.9071398973464966,0.0,44.94733428955078,58.0,41787.1171875,0.0,280.477294921875,1.0,281.4989318847656,284.2657775878906,297.9708557128906,300.6332702636719,293.1499938964844,293.1499938964844,281.54998779296875,36173.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436921000480652,1.0,0.0,0.0,3.559749126434326,3.559772253036499,8.455359647996374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7143.427734375,0.0,1436.3226318359375,1895.4371337890625,0.0,1971.1322021484373,0.8873584270477295,1.0,0.0,3.0,1.0,0.0
17741760,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.8047957420349121,0.1884196698665619,0.1696045100688934,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.8537787199020386,0.226760596036911,0.2150390893220901,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.8945595622062683,0.2606046497821808,0.1824554651975631,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.8213422894477844,0.2003770768642425,0.1901683360338211,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.6515613198280334,0.0997935608029365,0.4519874453544616,285.0986022949219,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.21978759765625,285.1023864746094,1.0,0.2891098260879516,1.0,1.0,0.0,1.0,-1.4513031244277954,1.451301336288452,1.7401698642061092e-06,1.1088858842849731,1.0,1.0,0.0,46.20987701416016,61.0,42385.9375,0.0,288.4490661621094,1.0,281.5839538574219,284.331787109375,297.991455078125,300.7332458496094,293.1499938964844,293.1499938964844,281.25,30889.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401109933853149,1.0,0.0,0.0,3.688339948654175,3.688363552093506,9.077268714463572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7765.5986328125,0.0,1537.607177734375,1895.4371337890625,0.0,1940.5263671875,0.9126814603805542,1.0,0.0,3.0,1.0,0.0
17741820,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8035134673118591,0.1903630793094635,0.1714189350605011,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8513973951339722,0.228227213025093,0.2164810597896576,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8914738297462463,0.261892706155777,0.1834137141704559,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8192682266235352,0.2017816603183746,0.1915486752986908,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.6505781412124634,0.1008444279432296,0.4568800628185272,285.0345458984375,284.95001220703125,296.5165710449219,295.0404052734375,296.513427734375,297.2283935546875,285.0017395019531,1.0,0.2920946776866913,1.0,1.0,0.0,1.0,-1.463892936706543,1.4638911485671997,1.7679554957794608e-06,1.1188355684280396,1.0,1.0,0.0,47.41442489624024,61.0,43530.37109375,0.0,297.0184631347656,1.0,281.3948059082031,284.19598388671875,298.109375,301.091796875,293.1499938964844,293.1499938964844,281.25,31944.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518854141235352,1.0,0.0,0.0,3.764618396759033,3.7646427154541016,9.456604175284156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7684.6416015625,0.0,1633.1683349609375,1895.4371337890625,0.0,2041.784912109375,0.928361177444458,1.0,0.0,3.0,1.0,0.0
17741880,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8013243675231934,0.1919303834438324,0.1730309277772903,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8482820391654968,0.2294067144393921,0.2177710682153701,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8874962329864502,0.2627840340137481,0.1842008233070373,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.816473126411438,0.2029328495264053,0.19279745221138,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6490353345870972,0.1017799377441406,0.4615465998649597,284.9059753417969,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.23193359375,284.90106201171875,1.0,0.2950997054576874,1.0,1.0,0.0,1.0,-1.4754246473312378,1.4754228591918943,1.7936721405931166e-06,1.1279627084732056,0.9260615706443788,0.9260615706443788,0.0,48.76909637451172,49.0,43877.93359375,0.0,305.613525390625,1.0,281.3138732910156,284.0965576171875,298.13348388671875,301.0942687988281,293.1499938964844,293.1499938964844,280.95001220703125,35184.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600281238555908,1.0,0.0,0.0,3.771336078643799,3.771361112594605,9.490383376942192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7990.45849609375,0.0,1666.09228515625,1895.4371337890625,0.0,2112.8193359375,0.9306213855743408,1.0,0.0,3.0,1.0,0.0
17741940,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8044888973236084,0.1934359818696975,0.1743917912244796,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8506301641464233,0.230535089969635,0.2188438773155212,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8895844221115112,0.2636151909828186,0.1847875565290451,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8188252449035645,0.2040376216173172,0.1938470602035522,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.6517402529716492,0.1026993989944458,0.4656470417976379,284.8539733886719,284.95001220703125,296.6000671386719,295.0821533203125,296.59686279296875,297.2343139648437,284.8276672363281,1.0,0.2958780527114868,1.0,1.0,0.0,1.0,-1.4852344989776611,1.485232710838318,1.8157202248403337e-06,1.135708212852478,0.8722214698791504,0.8722214698791504,0.0,48.69939422607422,49.0,44800.6328125,0.0,309.9309387207031,1.0,281.0990600585937,284.0044250488281,298.1778259277344,301.3038024902344,293.1499938964844,293.1499938964844,280.95001220703125,37727.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706869840621948,1.0,0.0,0.0,3.727247953414917,3.727272987365722,9.2697888476323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7811.7822265625,0.0,1634.0220947265625,1895.4371337890625,0.0,2206.94140625,0.9222383499145508,1.0,0.0,3.0,1.0,0.0
17742000,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842102050781,0.8115066885948181,0.1948288828134536,0.175639197230339,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.8570812344551086,0.2315684407949447,0.2198100090026855,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.8961822390556335,0.2643274068832397,0.1852837949991226,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.8249180912971497,0.2050575762987136,0.194796934723854,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.6576949954032898,0.1035846546292305,0.469454288482666,284.7845153808594,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.23541259765625,284.7937927246094,1.0,0.295596718788147,1.0,1.0,0.0,1.0,-1.4941993951797483,1.4941974878311155,1.836012643252616e-06,1.1427773237228394,0.7759661078453064,0.7759661078453064,0.0,47.6253776550293,37.0,44152.90625,0.0,311.3480834960937,1.0,281.01837158203125,283.9902648925781,298.1572265625,301.202392578125,293.1499938964844,293.1499938964844,281.25,47533.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774506151676178,1.0,0.0,0.0,3.528667688369751,3.5286927223205566,8.308351198138553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7163.32666015625,0.0,1485.752685546875,1895.4371337890625,0.0,2240.95703125,0.8761593103408813,1.0,0.0,3.0,1.0,0.0
17742060,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8220229744911194,0.1966046690940857,0.176939457654953,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8678457736968994,0.2329017519950866,0.2208082228899002,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9074922800064088,0.2654339075088501,0.1858228594064712,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.834766685962677,0.2063440382480621,0.1957712471485138,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.6671247482299805,0.1046172231435775,0.4732861220836639,284.9809875488281,284.95001220703125,296.6855773925781,295.1243896484375,296.682373046875,297.2401733398437,285.0211486816406,1.0,0.2944137156009674,1.0,1.0,0.0,1.0,-1.5033737421035769,1.5033718347549438,1.8568970290289144e-06,1.1499793529510498,0.8788402080535889,0.8788402080535889,0.0,45.72498321533203,37.0,44411.3359375,0.0,310.75732421875,1.0,281.195556640625,284.2398986816406,298.0689697265625,300.8844909667969,293.1499938964844,293.1499938964844,281.25,38248.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632902264595032,1.0,0.0,0.0,3.442664384841919,3.4426867961883545,7.908291763669695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7377.35546875,0.0,1330.3712158203125,1895.4371337890625,0.0,2141.492919921875,0.8669137358665466,1.0,0.0,3.0,1.0,0.0
17742120,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.8381949663162231,0.1988984197378158,0.1786855161190033,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.8853293657302856,0.2346630841493606,0.2221757620573043,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.927603006362915,0.2670570611953735,0.1867136359214782,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.8506160378456116,0.2080153673887252,0.1970718055963516,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.6819818615913391,0.1058711186051368,0.4779033660888672,285.0979309082031,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2508850097656,285.0994567871094,1.0,0.2925608456134796,1.0,1.0,0.0,1.0,-1.5152826309204102,1.5152807235717771,1.8842537201635423e-06,1.1593458652496338,0.9938910603523254,0.9938910603523254,0.0,42.92772674560547,25.0,45127.4765625,0.0,309.1144714355469,1.0,281.2838134765625,284.2870483398437,298.0953369140625,300.9913024902344,293.1499938964844,293.1499938964844,280.95001220703125,30207.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576425671577454,1.0,0.0,0.0,3.5963470935821533,3.596369504928589,8.630112802165968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8036.8984375,0.0,1431.592041015625,1895.4371337890625,0.0,2091.927490234375,0.894481897354126,1.0,0.0,3.0,1.0,0.0
17742180,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8608109354972839,0.2010726630687713,0.1805798560380935,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9099510312080384,0.2363640069961547,0.22368785738945,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9552407264709472,0.2685421407222748,0.1877109110355377,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8732420802116394,0.2096386402845382,0.1985033601522445,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7023193836212158,0.107127346098423,0.4829024076461792,285.007568359375,284.95001220703125,296.7727355957031,295.1669006347656,296.76953125,297.26025390625,284.9740905761719,1.0,0.290156751871109,1.0,1.0,0.0,1.0,-1.528289794921875,1.5282878875732422,1.9144788439007243e-06,1.1696219444274902,0.9729672074317932,0.9729672074317932,0.0,39.52265167236328,25.0,46236.796875,0.0,306.3638916015625,1.0,281.0998840332031,284.1234436035156,298.2189636230469,301.3652038574219,293.1499938964844,293.1499938964844,280.95001220703125,31209.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679834365844727,1.0,0.0,0.0,3.703224658966065,3.703248262405396,9.150680853053928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7965.6875,0.0,1556.8255615234375,1895.4371337890625,0.0,2182.951904296875,0.913763701915741,1.0,0.0,3.0,1.0,0.0
17742240,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8902665972709656,0.2028127461671829,0.182175800204277,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.944361925125122,0.2377443313598632,0.224977821111679,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9848949909210204,0.2695866823196411,0.1884667426347732,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9026931524276732,0.2109787166118621,0.1997398734092712,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7259960174560547,0.1082546114921569,0.4875015318393707,284.883544921875,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2640380859375,284.8824157714844,1.0,0.2872271835803985,1.0,1.0,0.0,1.0,-1.5396698713302612,1.5396679639816284,1.941191385412821e-06,1.1786248683929443,0.8828256726264954,0.8828256726264954,0.0,35.837501525878906,25.0,46430.8203125,0.0,302.05572509765625,1.0,281.01715087890625,284.03729248046875,298.2480773925781,301.369384765625,293.1499938964844,293.1499938964844,281.25,36674.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751482129096985,1.0,0.0,0.0,3.67223048210144,3.672254800796509,8.998147791317024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7384.513671875,0.0,1563.122314453125,1895.4371337890625,0.0,2246.68994140625,0.9082794189453124,1.0,0.0,3.0,1.0,0.0
17742300,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9259037971496582,0.2046372294425964,0.1836026310920715,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9790539741516112,0.2391930669546127,0.2261405885219574,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9964677691459656,0.2709463834762573,0.1781875640153885,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9397050738334656,0.2123783826828003,0.20086470246315,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.7512248158454895,0.1094207912683487,0.4919108748435974,284.9806213378906,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.26788330078125,285.01202392578125,1.0,0.2857368290424347,1.0,1.0,0.0,1.0,-1.5565180778503418,1.5565160512924194,1.973887492567883e-06,1.1853163242340088,0.934457302093506,0.934457302093506,0.0,32.43778610229492,25.0,46117.48046875,0.0,297.2306213378906,1.0,281.20233154296875,284.1832275390625,298.1835327148437,301.1088562011719,293.1499938964844,293.1499938964844,281.25,35604.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682747840881348,1.0,0.0,0.0,3.649194240570069,3.6492183208465576,8.885610895958962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7549.84130859375,0.0,1529.3115234375,1895.4371337890625,0.0,2185.53369140625,0.906855583190918,1.0,0.0,3.0,1.0,0.0
17742360,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.9352501034736632,0.2065910845994949,0.1854028552770614,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.985548973083496,0.2410364747047424,0.2276584804058075,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.995413601398468,0.2740391492843628,0.1745969802141189,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.9479823112487792,0.2139408886432647,0.2023060917854309,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.7578867077827454,0.1107546985149383,0.4974302351474762,285.08514404296875,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.2752685546875,285.09039306640625,1.0,0.2839970290660858,1.0,1.0,0.0,1.0,-1.5491747856140137,1.5491728782653809,1.967767047972302e-06,1.1898635625839231,1.0,1.0,0.0,32.04130935668945,28.0,46509.421875,0.0,295.7298583984375,1.0,281.2845764160156,284.2379150390625,298.20654296875,301.2101745605469,293.1499938964844,293.1499938964844,280.95001220703125,32021.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652307152748108,1.0,0.0,0.0,3.7648227214813232,3.764847040176392,9.457630767428782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8211.61328125,0.0,1633.9979248046875,1895.4371337890625,0.0,2158.605712890625,0.9285308718681335,1.0,0.0,3.0,1.0,0.0
17742420,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.913805365562439,0.208754152059555,0.187172532081604,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9675363302230836,0.2434540390968322,0.2297705858945846,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9988949298858644,0.2779841423034668,0.1898640841245651,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9257035255432128,0.2155831307172775,0.2038274556398391,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7442333698272705,0.1120273768901825,0.5038525462150574,285.0080871582031,284.95001220703125,296.9501953125,295.2521057128906,296.9469299316406,297.28924560546875,284.9672241210937,1.0,0.2824410200119018,1.0,1.0,0.0,1.0,-1.5178018808364868,1.517799973487854,1.8905010392700208e-06,1.1617265939712524,1.0,1.0,0.0,33.6793098449707,28.0,46804.43359375,0.0,297.6864318847656,1.0,281.09295654296875,284.0800170898437,298.3122253417969,301.5449523925781,293.1499938964844,293.1499938964844,280.95001220703125,32871.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755757570266724,1.0,0.0,0.0,3.818140745162964,3.8181657791137695,9.7274084964738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8064.70947265625,0.0,1703.91748046875,1895.4371337890625,0.0,2250.510009765625,0.9408520460128784,1.0,0.0,3.0,1.0,0.0
17742480,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9302510619163512,0.2112204879522323,0.1889466792345047,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9817702174186708,0.2460986375808715,0.232102021574974,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9973987936973572,0.2816693782806396,0.1818794310092926,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9416015148162842,0.2175303399562835,0.2053224742412567,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7555449604988098,0.113187089562416,0.5091300010681152,284.8589172363281,284.95001220703125,296.9949035644531,295.2733154296875,296.9916076660156,297.3053283691406,284.8418884277344,1.0,0.2819966077804565,1.0,1.0,0.0,1.0,-1.52180278301239,1.521800875663757,1.8968911490446767e-06,1.162186622619629,0.8911992907524109,0.8911992907524109,0.0,32.428958892822266,31.0,46658.9609375,0.0,296.0736389160156,1.0,281.0130615234375,283.9624328613281,298.326171875,301.5024108886719,293.1499938964844,293.1499938964844,280.6499938964844,37319.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811570167541504,1.0,0.0,0.0,3.782539129257202,3.782564640045166,9.546851060804329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8305.9462890625,0.0,1695.914794921875,1895.4371337890625,0.0,2300.534912109375,0.933714747428894,1.0,0.0,3.0,1.0,0.0
17742540,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65679931640625,0.986105740070343,0.2173077315092086,0.1929929554462433,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576232910156,0.982957661151886,0.2506274580955505,0.2009546756744384,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575622558594,0.982957661151886,0.2861298620700836,0.1484245061874389,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576843261719,0.9925501346588136,0.2216030061244964,0.2082196474075317,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700134277344,0.7965301871299744,0.1146239787340164,0.5133888721466064,284.65936279296875,284.95001220703125,297.0396728515625,295.2944030761719,297.0361633300781,297.37261962890625,284.65142822265625,1.0,0.2809895575046539,1.0,1.0,0.0,1.0,-1.5460444688796997,1.546042561531067,1.9122278445138363e-06,1.1425530910491943,0.6968839764595032,0.6968839764595032,0.0,27.720808029174805,31.0,45117.11328125,0.0,278.3497619628906,1.0,280.8060607910156,283.8436889648437,298.3320617675781,301.5083312988281,293.1499938964844,293.1499938964844,280.6499938964844,53855.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784587025642395,1.0,0.0,0.0,3.443377733230591,3.443403005599976,7.911569355201209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7687.8095703125,0.0,1441.248779296875,1895.4371337890625,0.0,2331.42041015625,0.8613269329071045,1.0,0.0,3.0,1.0,0.0
17742600,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.989823281764984,0.2214247584342956,0.1973334699869156,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.984176754951477,0.2547902762889862,0.2035400867462158,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.984176754951477,0.2904878258705139,0.1503340452909469,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9946076273918152,0.225331649184227,0.2117030322551727,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7984851598739624,0.1162363290786743,0.5214645862579346,284.9100646972656,284.95001220703125,297.0843811035156,295.3154296875,297.0810852050781,297.3935546875,284.9779052734375,1.0,0.2796443402767181,1.0,1.0,0.0,1.0,-1.5357989072799685,1.5357969999313354,1.9426925064180978e-06,1.1853055953979492,0.7970297932624817,0.7970297932624817,0.0,28.9411849975586,51.0,46120.5546875,0.0,283.2697448730469,1.0,280.7336730957031,284.2102966308594,298.2691345214844,301.2660217285156,293.1499938964844,293.1499938964844,280.95001220703125,45281.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757498621940613,1.0,0.0,0.0,3.117136716842652,3.1171576976776123,6.483433026005514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7354.5791015625,0.0,1076.517333984375,1895.4371337890625,0.0,2252.06591796875,0.806483268737793,1.0,0.0,3.0,1.0,0.0
17742660,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.9882107377052308,0.2210984528064727,0.1990057975053787,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.9861449003219604,0.258642703294754,0.2079776972532272,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.9861449003219604,0.2968102693557739,0.1536116153001785,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.99334716796875,0.2258020639419555,0.2137193530797958,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.7976815104484558,0.1175735294818878,0.5275213122367859,285.0793762207031,284.95001220703125,297.1290283203125,295.3363037109375,297.1258239746094,297.437744140625,285.0912170410156,1.0,0.283632218837738,1.0,1.0,0.0,1.0,-1.5608586072921753,1.560856580734253,1.990817736441386e-06,1.1947129964828491,0.937487781047821,0.937487781047821,0.0,29.53738784790039,51.0,47413.1640625,0.0,295.6286315917969,1.0,280.887451171875,284.2407531738281,298.2577514648437,301.2022705078125,293.1499938964844,293.1499938964844,280.95001220703125,31053.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656534314155579,1.0,0.0,0.0,3.355295419692993,3.355315923690796,7.511987405450782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7691.01708984375,0.0,1195.3251953125,1895.4371337890625,0.0,2162.339111328125,0.8422237634658813,1.0,0.0,3.0,1.0,0.0
17742720,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.9782397150993348,0.2220845818519592,0.1994728147983551,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.9905876517295836,0.2615745365619659,0.2195505499839782,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.9905876517295836,0.3012205362319946,0.1621592938899994,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.9843703508377076,0.226865068078041,0.2145728170871734,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.7907599210739136,0.1190344095230102,0.534008264541626,285.13507080078125,284.95001220703125,297.17352294921875,295.3570251464844,297.1703796386719,297.45428466796875,285.1371765136719,1.0,0.2895495593547821,1.0,1.0,0.0,1.0,-1.5885379314422607,1.5885359048843384,2.056640596492798e-06,1.215535044670105,1.0,1.0,0.0,31.056684494018555,71.0,48321.81640625,0.0,314.04022216796875,1.0,280.98321533203125,284.26397705078125,298.3266296386719,301.3878479003906,293.1499938964844,293.1499938964844,280.6499938964844,28080.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645899653434753,1.0,0.0,0.0,3.5204403400421143,3.5204617977142334,8.269653335446492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8388.044921875,0.0,1336.59716796875,1895.4371337890625,0.0,2152.950927734375,0.8738706707954407,1.0,0.0,3.0,1.0,0.0
17742780,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.92708021402359,0.2240002602338791,0.2005408257246017,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.9824326038360596,0.2633906304836273,0.2490886598825454,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9990000128746032,0.3033441007137298,0.1965763121843338,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9351561069488524,0.2283556461334228,0.2159428149461746,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.7539551258087158,0.1204548999667167,0.5416001677513123,285.07977294921875,284.95001220703125,297.2178649902344,295.3775939941406,297.2147521972656,297.4520874023437,285.0412292480469,1.0,0.296523779630661,1.0,1.0,0.0,1.0,-1.588910698890686,1.5889086723327637,2.057565552604501e-06,1.2158414125442505,1.0,1.0,0.0,36.15322113037109,71.0,49424.4375,0.0,346.2427673339844,1.0,280.80517578125,284.11767578125,298.45867919921875,301.81256103515625,293.1499938964844,293.1499938964844,280.6499938964844,29741.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784180045127869,1.0,0.0,0.0,3.632503509521485,3.632526159286499,8.804513527138624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8369.951171875,0.0,1467.189208984375,1895.4371337890625,0.0,2275.947998046875,0.8973890542984009,1.0,0.0,3.0,1.0,0.0
17742840,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80078125,0.803333580493927,0.2288706600666046,0.2051788568496704,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71942138671875,0.8436432480812073,0.2656555771827698,0.2519826292991638,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6818542480469,0.8826919198036194,0.3041159510612488,0.2134168595075607,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7869873046875,0.8074626922607422,0.2315744310617447,0.219340980052948,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40484619140625,0.6528962254524231,0.1221890971064567,0.5530840158462524,285.8906555175781,284.95001220703125,297.2619323730469,295.39794921875,297.2588806152344,297.4614562988281,284.76715087890625,1.0,0.2982361614704132,1.0,1.0,0.0,1.0,-1.3819031715393066,1.381901502609253,1.6892960275072255e-06,1.1505099534988403,1.0,1.0,0.0,62.286415100097656,59.0,47117.0859375,0.0,372.1671447753906,1.0,280.7187194824219,283.8600158691406,298.4720153808594,301.7356262207031,293.1499938964844,293.1499938964844,280.3500061035156,31136.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867686152458191,1.0,0.0,0.0,3.710044860839844,3.710068702697754,9.184417422147816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8554.478515625,0.0,1564.0146484375,1895.4371337890625,0.0,2351.119384765625,0.9153595566749572,1.0,0.0,3.0,1.0,0.0
17742900,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9404245018959044,0.2290400564670562,0.2062402665615081,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9881866574287416,0.2660296857357025,0.252062052488327,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9990000128746032,0.3046063482761383,0.1947048455476761,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9452692270278932,0.2324242740869522,0.2201443612575531,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.762516438961029,0.1235169619321823,0.5556434392929077,284.9132995605469,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.4212646484375,284.9214172363281,1.0,0.3104551434516907,1.0,1.0,0.0,1.0,-1.6867482662200928,1.6867460012435913,2.3173952286015265e-06,1.3026856184005735,0.9010250568389891,0.9010250568389891,0.0,38.06959533691406,59.0,52690.34765625,0.0,389.3985595703125,1.0,280.5053100585937,283.9679260253906,298.52056884765625,302.0670166015625,293.1499938964844,293.1499938964844,280.3500061035156,35176.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977790236473083,1.0,0.0,0.0,3.6724257469177246,3.672449827194214,8.999106171359017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8697.1884765625,0.0,1552.0614013671875,1895.4371337890625,0.0,2451.13671875,0.9112022519111632,1.0,0.0,3.0,1.0,0.0
17742960,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9435097575187684,0.229583129286766,0.2066203653812408,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9898325800895692,0.2654585838317871,0.251910001039505,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9990000128746032,0.3045297265052795,0.1932713091373443,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9488523006439208,0.233157217502594,0.2208860367536544,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7665972709655762,0.1246572062373161,0.5608254671096802,284.8913879394531,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.3891906738281,284.89422607421875,1.0,0.3149188160896301,1.0,1.0,0.0,1.0,-1.7200380563735962,1.7200356721878052,2.3955601591296727e-06,1.3204814195632937,0.8705592751502991,0.8705592751502991,0.0,38.302825927734375,62.0,53394.8203125,0.0,402.5119018554688,1.0,280.4192810058594,283.9265441894531,298.5273742675781,302.07818603515625,293.1499938964844,293.1499938964844,280.6499938964844,37739.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065277338027954,1.0,0.0,0.0,3.634565830230713,3.634589910507202,8.814513421384618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8095.7529296875,0.0,1529.0257568359375,1895.4371337890625,0.0,2531.2548828125,0.9022390246391296,1.0,0.0,3.0,1.0,0.0
17743020,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9303672909736632,0.2308531999588012,0.2074755728244781,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9784180521965028,0.2657665014266968,0.2518661022186279,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9990000128746032,0.3040079474449157,0.2017745226621627,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.93580424785614,0.2342473417520523,0.2217869609594345,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7588186264038086,0.1258821785449981,0.5663262605667114,285.0047607421875,284.95001220703125,297.39227294921875,295.4577331542969,297.3894958496094,297.3652648925781,285.03668212890625,1.0,0.3198027610778808,1.0,1.0,0.0,1.0,-1.7393999099731443,1.7393975257873535,2.4478451905451948e-06,1.3356554508209229,0.9388631582260132,0.9388631582260132,0.0,40.27724456787109,62.0,53349.58203125,0.0,419.4265441894531,1.0,280.6028747558594,284.0743713378906,298.4607238769531,301.8248596191406,293.1499938964844,293.1499938964844,280.6499938964844,35211.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024401664733887,1.0,0.0,0.0,3.634099006652832,3.634122848510742,8.81224991644558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8304.6376953125,0.0,1509.6722412109375,1895.4371337890625,0.0,2493.75634765625,0.9035990834236144,1.0,0.0,3.0,1.0,0.0
17743080,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.9203320741653442,0.2328453510999679,0.209010437130928,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293640136719,0.9685068130493164,0.2669050395488739,0.2526217103004455,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.9990000128746032,0.3034141063690185,0.2090966999530792,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.9252206683158876,0.235842153429985,0.2231202572584152,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.7528647780418396,0.1273327320814132,0.5726132392883301,285.1293029785156,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.35333251953125,285.133544921875,1.0,0.3245810568332672,1.0,1.0,0.0,1.0,-1.760089635848999,1.7600871324539185,2.504445092199603e-06,1.351842999458313,1.0,1.0,0.0,42.188175201416016,65.0,54162.78125,0.0,437.4201354980469,1.0,280.6870422363281,284.1466064453125,298.4784545898437,301.9418334960937,293.1499938964844,293.1499938964844,280.3500061035156,31537.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018803596496582,1.0,0.0,0.0,3.740427494049072,3.7404515743255615,9.335461186310568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9093.8203125,0.0,1601.9033203125,1895.4371337890625,0.0,2488.62939453125,0.9245167970657348,1.0,0.0,3.0,1.0,0.0
17743140,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.909847378730774,0.2349070757627487,0.2109301537275314,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9572402834892272,0.2683178186416626,0.2539244890213012,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.994032859802246,0.3025887608528137,0.2121907174587249,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.913890540599823,0.2375379800796508,0.2247681617736816,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.7463474869728088,0.1288270354270935,0.5796133279800415,285.06610107421875,284.95001220703125,297.4769592285156,295.49627685546875,297.4743347167969,297.3478088378906,285.039794921875,1.0,0.3291935920715332,1.0,1.0,0.0,1.0,-1.7781548500061035,1.778152346611023,2.554548700572923e-06,1.3660080432891846,1.0,1.0,0.0,44.34268569946289,65.0,55510.70703125,0.0,454.8990173339844,1.0,280.4950866699219,284.0193176269531,298.57342529296875,302.30810546875,293.1499938964844,293.1499938964844,280.3500061035156,32602.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134878277778625,1.0,0.0,0.0,3.803223133087158,3.8032479286193848,9.651545269662163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9017.6220703125,0.0,1683.92578125,1895.4371337890625,0.0,2595.348876953125,0.9374164938926696,1.0,0.0,3.0,1.0,0.0
