time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8979676961898804,0.2365604639053344,0.2126690447330474,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9431552886962892,0.2695766389369964,0.2552653551101684,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9811434149742126,0.3019940853118896,0.2117436528205871,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.901247262954712,0.2389989197254181,0.2263390570878982,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7384365797042847,0.1301747560501098,0.5863911509513855,284.9483947753906,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3441467285156,284.9441223144531,1.0,0.3334943950176239,1.0,1.0,0.0,1.0,-1.7914576530456543,1.7914551496505735,2.5918125174939632e-06,1.3764275312423706,0.9680437445640564,0.9680437445640564,0.0,46.85294723510742,68.0,56089.125,0.0,470.786376953125,1.0,280.4143371582031,283.9162902832031,298.5852966308594,302.3057861328125,293.1499938964844,293.1499938964844,280.04998779296875,34105.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206906914710999,1.0,0.0,0.0,3.8326261043548575,3.832651376724243,9.801356100069825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9436.0703125,0.0,1731.1168212890625,1895.4371337890625,0.0,2661.96923828125,0.944464921951294,1.0,0.0,3.0,1.0,0.0
17743260,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8866259455680847,0.2381104975938797,0.214193657040596,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9290317296981812,0.2708568274974823,0.2565571963787079,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9674353003501892,0.3019382059574127,0.2115859538316726,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8896206021308899,0.2404084205627441,0.227787360548973,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7308530211448669,0.1314649581909179,0.5927547812461853,284.86346435546875,284.95001220703125,297.5594482421875,295.5336303710937,297.5364074707031,297.3399658203125,284.8265380859375,1.0,0.3375397324562073,0.946832001209259,0.946832001209259,0.2000000029802322,1.0,-1.803824067115784,1.616754174232483,0.1870698183774948,1.1997017860412598,0.9037352204322816,0.9037352204322816,0.0,49.3944206237793,68.0,55786.40625,0.0,486.0520629882813,1.0,280.1970520019531,283.7391357421875,298.6181030273437,302.5080871582031,293.1499938964844,293.1499938964844,280.04998779296875,36297.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298352360725403,1.0,0.0,0.0,3.8227627277374254,3.8227884769439697,9.750973504196736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9120.0517578125,0.0,1736.33544921875,1895.4371337890625,0.0,2746.911865234375,0.9427440166473388,1.0,0.0,3.0,1.0,0.0
17743320,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.63818359375,0.875957727432251,0.2391861528158188,0.2154740840196609,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63690185546875,0.9158321022987366,0.2718405425548553,0.2577314376831054,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.635986328125,0.953642189502716,0.3018540143966675,0.2116206586360931,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.878791093826294,0.2415045946836471,0.2290749102830886,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.723721444606781,0.1325522512197494,0.5985674858093262,284.636962890625,284.95001220703125,297.5997314453125,295.55181884765625,297.5199890136719,297.3334350585937,284.61669921875,1.0,0.3413344323635101,0.8936640024185181,0.8936640024185181,0.4000000059604645,1.0,-1.815342664718628,1.2568964958190918,0.5584461688995361,0.8384526371955872,0.6810301542282104,0.6810301542282104,0.0,51.93197250366211,71.0,50726.84375,0.0,500.6069030761719,1.0,280.118408203125,283.5020751953125,298.56695556640625,302.2133178710937,293.1499938964844,293.1499938964844,280.3500061035156,53191.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285941481590271,1.0,0.0,0.0,3.5942838191986084,3.5943102836608887,8.620213520771358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7864.59033203125,0.0,1598.724853515625,1895.4371337890625,0.0,2735.362060546875,0.8739200234413147,1.0,0.0,3.0,1.0,0.0
17743380,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.8669009208679199,0.2405237853527069,0.2165539115667343,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.90512877702713,0.2730554342269897,0.2587877511978149,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.9411892294883728,0.3022839426994324,0.2117460668087005,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.8696590065956116,0.2427705973386764,0.2302160561084747,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.7175667881965637,0.133705198764801,0.6038433909416199,284.7899475097656,284.95001220703125,297.6392822265625,295.56964111328125,297.4906921386719,297.3310546875,284.81182861328125,1.0,0.3449143767356872,0.8404960036277771,0.8404960036277771,0.6000000238418579,1.0,-1.8257583379745483,0.936836302280426,0.8889219760894775,0.5166891813278198,0.6984436511993408,0.6984436511993408,0.0,54.33297729492188,71.0,45466.6015625,0.0,514.4253540039062,1.0,280.2914428710937,283.71881103515625,298.41650390625,301.51416015625,293.1499938964844,293.1499938964844,280.3500061035156,51920.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048083186149597,1.0,0.0,0.0,3.1337873935699463,3.1338095664978027,6.552882609867083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7526.09326171875,0.0,1133.389404296875,1895.4371337890625,0.0,2515.467529296875,0.7907545566558838,1.0,0.0,3.0,1.0,0.0
17743440,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8622176647186279,0.2425437420606613,0.2181486338376999,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8995556235313416,0.2748369574546814,0.2602846324443817,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9337701201438904,0.3035215437412262,0.2123964428901672,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8647007346153259,0.2445220649242401,0.2317208498716354,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7144237756729126,0.1351292878389358,0.6099607348442078,284.9205627441406,284.95001220703125,297.6780700683594,295.58709716796875,297.48883056640625,297.3338623046875,284.9329833984375,1.0,0.3484748601913452,0.7873280048370361,0.7873280048370361,0.800000011920929,1.0,-1.8393980264663696,0.8280029296875,1.01139497756958,0.4049893021583557,0.7557805180549622,0.7557805180549622,0.0,56.18761444091797,74.0,43612.09765625,0.0,529.18896484375,1.0,280.3899230957031,283.8421630859375,298.3716125488281,301.2972412109375,293.1499938964844,293.1499938964844,280.6499938964844,42634.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792266607284546,1.0,0.0,0.0,3.0060718059539795,3.006091356277466,6.029649171068741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7154.564453125,0.0,968.7110595703124,1895.4371337890625,0.0,2283.199462890625,0.7722108364105225,1.0,0.0,3.0,1.0,0.0
17743500,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.859983503818512,0.24478580057621,0.220115065574646,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8965436220169067,0.2768566906452179,0.2621318697929382,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9294016361236572,0.3050753772258758,0.2134122103452682,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8620990514755249,0.2464765310287475,0.2335231155157089,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7131155729293823,0.136684164404869,0.6168792843818665,284.9867858886719,284.95001220703125,297.71600341796875,295.6041564941406,297.5018615722656,297.3385925292969,285.00457763671875,1.0,0.3520729541778564,0.7341600060462952,0.7341600060462952,1.0,1.0,-1.8556662797927856,0.8036140203475952,1.0520522594451904,0.3770973682403564,0.8004087805747986,0.8004087805747986,0.0,57.71870040893555,74.0,43142.5546875,0.0,545.0429077148438,1.0,280.5682373046875,283.9033203125,298.3682556152344,301.0927734375,293.1499938964844,293.1499938964844,280.6499938964844,36524.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542815804481506,1.0,0.0,0.0,3.053668260574341,3.05368709564209,6.222100523700647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7284.77001953125,0.0,968.6951293945312,1895.4371337890625,0.0,2062.606201171875,0.7759310007095337,1.0,0.0,3.0,1.0,0.0
17743560,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8587225079536438,0.2471819967031479,0.2222262322902679,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8946032524108887,0.2790606021881103,0.2641579508781433,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.926338791847229,0.306850790977478,0.2145968377590179,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8604856133460999,0.2485906332731247,0.2354776710271835,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7126196622848511,0.1383490562438964,0.6242741346359253,285.0722045898437,284.95001220703125,297.7530822753906,295.6208190917969,297.5214538574219,297.3446044921875,285.0745849609375,1.0,0.3557096123695373,0.7446032762527466,0.7446032762527466,1.0,1.0,-1.873281478881836,0.8128737211227417,1.060407638549805,0.3825259208679199,0.8874202966690063,0.8874202966690063,0.0,59.1265983581543,77.0,43818.46875,0.0,561.6974487304688,1.0,280.6819763183594,283.96484375,298.4504089355469,301.2293395996094,293.1499938964844,293.1499938964844,280.95001220703125,29725.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398813366889954,1.0,0.0,0.0,3.1930768489837646,3.1930956840515137,6.803181804571068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7186.0439453125,0.0,1040.68505859375,1895.4371337890625,0.0,1938.569580078125,0.8040217161178589,1.0,0.0,3.0,1.0,0.0
17743620,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.8577545881271362,0.2494570314884185,0.224363163113594,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8930494785308838,0.2812327444553375,0.2662648856639862,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.9237427115440368,0.3085640668869018,0.2158450335264206,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8592253923416138,0.2506740093231201,0.2375011146068573,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.7124298214912415,0.1400161385536193,0.6319423317909241,285.0805053710937,284.95001220703125,297.78924560546875,295.6370544433594,297.54107666015625,297.3502197265625,285.0994567871094,1.0,0.3593819141387939,0.755046546459198,0.755046546459198,1.0,1.0,-1.8915140628814693,0.8238144516944885,1.067699670791626,0.3895261883735657,0.9305051565170288,0.9305051565170288,0.0,60.50919723510742,77.0,43704.10546875,0.0,578.9920654296875,1.0,280.8789978027344,283.98291015625,298.5095520019531,301.2068176269531,293.1499938964844,293.1499938964844,280.95001220703125,29395.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729581892490387,1.0,0.0,0.0,3.3270187377929688,3.3270387649536133,7.385906997114944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7371.82861328125,0.0,1157.60595703125,1895.4371337890625,0.0,1851.5657958984373,0.8299222588539124,1.0,0.0,3.0,1.0,0.0
17743680,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.8568395376205444,0.2518467903137207,0.2264762222766876,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1638488769531,0.8916282653808594,0.2835369110107422,0.2684017121791839,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16387939453125,0.9213051795959472,0.3104235529899597,0.2171071618795395,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.8580839037895203,0.2528735399246216,0.2395490854978561,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.71234530210495,0.1417637020349502,0.6397492289543152,285.1638488769531,284.95001220703125,297.82440185546875,295.6528625488281,297.5609436035156,297.3568725585937,285.1624755859375,1.0,0.3630770146846771,0.7654898166656494,0.7654898166656494,1.0,1.0,-1.9099655151367188,0.8346995115280151,1.0752660036087036,0.3964032232761383,1.0,1.0,0.0,61.89823532104492,80.0,44309.23828125,0.0,596.76806640625,1.0,280.9819641113281,284.03045654296875,298.6001281738281,301.41363525390625,293.1499938964844,293.1499938964844,280.6499938964844,27376.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277064919471741,1.0,0.0,0.0,3.480816602706909,3.48083758354187,8.084545015663025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8042.1708984375,0.0,1291.4290771484375,1895.4371337890625,0.0,1835.887939453125,0.8635602593421936,1.0,0.0,3.0,1.0,0.0
17743740,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8560115694999695,0.2540156245231628,0.228588730096817,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8903567790985107,0.285716563463211,0.2705797851085663,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.9190474152565002,0.3121032118797302,0.2183913439512252,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8570778369903564,0.2549612820148468,0.2416331022977829,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7123796343803406,0.143462061882019,0.6477224230766296,285.0655822753906,284.95001220703125,297.8585205078125,295.668212890625,297.5794372558594,297.3619689941406,285.0390625,1.0,0.366800993680954,0.7759330868721008,0.7759330868721008,1.0,1.0,-1.9287378787994385,0.8455823063850403,1.0831555128097534,0.403233528137207,1.0,1.0,0.0,63.294898986816406,80.0,45589.80078125,0.0,615.1162719726562,1.0,280.8074035644531,283.8795471191406,298.7446594238281,301.834228515625,293.1499938964844,293.1499938964844,280.6499938964844,29157.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420660257339478,1.0,0.0,0.0,3.596639394760132,3.5966615676879883,8.631516266177641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8008.66015625,0.0,1424.15869140625,1895.4371337890625,0.0,1957.2139892578125,0.8890793919563293,1.0,0.0,3.0,1.0,0.0
17743800,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8536983728408813,0.2556032538414001,0.2303067147731781,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8876752853393555,0.2874781787395477,0.2724789381027221,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9151285886764526,0.3132684826850891,0.2194086164236068,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8547766208648682,0.2566714882850647,0.2434670031070709,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.7113000154495239,0.1449431329965591,0.6550743579864502,284.9263000488281,284.95001220703125,297.8915405273437,295.68310546875,297.5947570800781,297.3622131347656,284.9202880859375,1.0,0.3704584240913391,0.7863763570785522,0.7863763570785522,1.0,1.0,-1.9453375339508057,0.8552901148796082,1.0900473594665527,0.4093825221061706,0.9314551949501038,0.9314551949501038,0.0,64.95210266113281,83.0,46167.390625,0.0,633.0061645507812,1.0,280.7198791503906,283.7506103515625,298.77752685546875,301.8793334960937,293.1499938964844,293.1499938964844,280.3500061035156,32570.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532573938369751,1.0,0.0,0.0,3.64801812171936,3.648041486740112,8.879883921508736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8347.15234375,0.0,1505.31494140625,1895.4371337890625,0.0,2053.6982421875,0.901172935962677,1.0,0.0,3.0,1.0,0.0
17743860,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8504292368888855,0.2570434808731079,0.2317090630531311,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8840799927711487,0.2891229689121246,0.2741350829601288,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.9102420806884766,0.3143195509910583,0.2202168554067611,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8516413569450378,0.2582713961601257,0.2450795024633407,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.709426760673523,0.1463464945554733,0.6617995500564575,284.8536376953125,284.95001220703125,297.9234313964844,295.6974792480469,297.6088256835937,297.36181640625,284.832763671875,1.0,0.37400883436203,0.7858947515487671,0.7858947515487671,1.0,1.0,-1.9599946737289429,0.8623020648956299,1.097692608833313,0.413216769695282,0.8672526478767395,0.8672526478767395,0.0,66.78086853027344,83.0,47163.3984375,0.0,650.2566528320312,1.0,280.5079345703125,283.64569091796875,298.8141784667969,302.0956726074219,293.1499938964844,293.1499938964844,280.3500061035156,35995.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660531997680664,1.0,0.0,0.0,3.632669448852539,3.632693290710449,8.805318429949693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8173.54345703125,0.0,1513.9368896484375,1895.4371337890625,0.0,2165.871826171875,0.8996118903160095,1.0,0.0,3.0,1.0,0.0
17743920,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982788085937,0.846959114074707,0.2583247423171997,0.2329709082841873,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.8802996277809143,0.2906392216682434,0.2756736874580383,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.9053308367729188,0.3152344226837158,0.2209345251321792,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.8483418822288513,0.2597511410713196,0.24658203125,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.7072998285293579,0.1476646959781646,0.6681638360023499,284.79864501953125,284.95001220703125,297.9541320800781,295.7113952636719,297.6217346191406,297.36041259765625,284.806884765625,1.0,0.3774604201316833,0.7854131460189819,0.7854131460189819,1.0,1.0,-1.9736677408218384,0.8687321543693542,1.1049355268478394,0.4166736602783203,0.7828975915908813,0.7828975915908813,0.0,68.66217803955078,86.0,46595.97265625,0.0,667.1506958007812,1.0,280.42218017578125,283.6249389648437,298.7831726074219,301.9897766113281,293.1499938964844,293.1499938964844,280.6499938964844,45144.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714431285858154,1.0,0.0,0.0,3.4577112197875977,3.457735061645508,7.977572522577248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7477.88671875,0.0,1394.395263671875,1895.4371337890625,0.0,2213.664306640625,0.861109733581543,1.0,0.0,3.0,1.0,0.0
17743980,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8442454934120178,0.2600875794887543,0.2343415170907974,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.877288281917572,0.2925164401531219,0.2772901058197021,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.901476502418518,0.3166162669658661,0.2217412441968917,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8457423448562622,0.2615514397621155,0.2481496036052703,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.7057346701622009,0.149157628417015,0.6746281981468201,284.9793395996094,284.95001220703125,297.9835510253906,295.7247619628906,297.63580322265625,297.3619384765625,285.0023803710937,1.0,0.3808581531047821,0.784931480884552,0.784931480884552,1.0,1.0,-1.987865686416626,0.8754274249076843,1.1124382019042969,0.4202166199684143,0.8801460862159729,0.8801460862159729,0.0,70.41497039794922,86.0,46717.2578125,0.0,684.24169921875,1.0,280.5956726074219,283.8250427246094,298.68780517578125,301.6656799316406,293.1499938964844,293.1499938964844,280.6499938964844,36636.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620893716812134,1.0,0.0,0.0,3.421863317489624,3.4218852519989014,7.81301423558034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7693.1591796875,0.0,1298.3199462890625,1895.4371337890625,0.0,2130.923583984375,0.859714686870575,1.0,0.0,3.0,1.0,0.0
17744040,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.84357750415802,0.2623631656169891,0.236222356557846,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.8763411045074463,0.2948155999183655,0.2793216109275818,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8998857140541077,0.3184965550899505,0.2229299247264862,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8450132608413696,0.2637330889701843,0.2500877380371094,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.7058608531951904,0.1508861035108566,0.682086169719696,285.0694274902344,284.95001220703125,298.0116882324219,295.73760986328125,297.65142822265625,297.36724853515625,285.0702819824219,1.0,0.3843306303024292,0.7844498753547668,0.7844498753547668,1.0,1.0,-2.0052711963653564,0.8836566805839539,1.1216145753860474,0.4245813488960266,0.969740092754364,0.969740092754364,0.0,71.79887390136719,89.0,47320.64453125,0.0,702.884765625,1.0,280.6864929199219,283.8807678222656,298.69830322265625,301.7439270019531,293.1499938964844,293.1499938964844,280.3500061035156,30373.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757308304309845,1.0,0.0,0.0,3.5451042652130127,3.54512619972229,8.385931664633972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8380.80859375,0.0,1378.676025390625,1895.4371337890625,0.0,2089.005615234375,0.8833118677139282,1.0,0.0,3.0,1.0,0.0
17744100,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8434208631515503,0.2644258737564087,0.2382358759641647,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8759555816650391,0.2970072329044342,0.2815014719963074,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8988789916038513,0.3202035129070282,0.2242302447557449,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.8447951078414917,0.2658226490020752,0.2521624565124511,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.70647132396698,0.1525806337594986,0.6899967789649963,284.96343994140625,284.95001220703125,298.0384521484375,295.7499389648437,297.6659240722656,297.37164306640625,284.93914794921875,1.0,0.3878669440746307,0.7839682698249817,0.7839682698249817,1.0,1.0,-2.0238609313964844,0.8924440145492554,1.131416916847229,0.4292947947978973,0.9276527166366576,0.9276527166366576,0.0,73.10833740234375,89.0,48436.93359375,0.0,722.5336303710938,1.0,280.50506591796875,283.721435546875,298.80377197265625,302.1020812988281,293.1499938964844,293.1499938964844,280.3500061035156,32046.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673527598381042,1.0,0.0,0.0,3.641921043395996,3.641944169998169,8.85022529928392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8303.9833984375,0.0,1494.6849365234375,1895.4371337890625,0.0,2177.3671875,0.8996316194534302,1.0,0.0,3.0,1.0,0.0
17744160,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8419399857521057,0.2659555673599243,0.2398567795753479,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8743091225624084,0.2988238334655761,0.2834126949310303,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8964964747428894,0.321440190076828,0.225265234708786,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8434350490570068,0.2675753235816955,0.2539992928504944,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7060323357582092,0.154079258441925,0.6973221302032471,284.87750244140625,284.95001220703125,298.06378173828125,295.7616882324219,297.6777038574219,297.372314453125,284.8800048828125,1.0,0.3913520276546478,0.7835052013397217,0.7835052013397217,1.0,1.0,-2.0403523445129395,0.9002326130867004,1.1401196718215942,0.4334853887557983,0.8537636995315552,0.8537636995315552,0.0,74.69281005859375,92.0,48552.15234375,0.0,741.7024536132812,1.0,280.4212341308594,283.66143798828125,298.8190612792969,302.0875244140625,293.1499938964844,293.1499938964844,280.6499938964844,38116.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739831805229187,1.0,0.0,0.0,3.5752556324005127,3.575279235839844,8.529183901373472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7673.484375,0.0,1467.09912109375,1895.4371337890625,0.0,2236.290771484375,0.887058436870575,1.0,0.0,3.0,1.0,0.0
17744220,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.840081512928009,0.2676707804203033,0.2413172870874405,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8723190426826477,0.3007834255695343,0.2852088212966919,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8937516212463379,0.3228708505630493,0.2262008488178253,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8417606949806213,0.2694545686244964,0.2557316124439239,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7052729725837708,0.1556441634893417,0.7043399214744568,284.9922790527344,284.95001220703125,298.0876770019531,295.7728576660156,297.6893920898437,297.3738708496094,285.0160522460937,1.0,0.3947791755199432,0.7830421328544617,0.7830421328544617,1.0,1.0,-2.055894136428833,0.907584011554718,1.1483101844787598,0.4373782575130462,0.9194446206092834,0.9194446206092834,0.0,76.3555908203125,92.0,48264.83203125,0.0,760.6181030273438,1.0,280.6007385253906,283.8035888671875,298.7481384277344,301.8174133300781,293.1499938964844,293.1499938964844,280.6499938964844,35325.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673946619033813,1.0,0.0,0.0,3.5635528564453125,3.5635759830474854,8.473439265799243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7852.79443359375,0.0,1434.175537109375,1895.4371337890625,0.0,2177.738037109375,0.8881238102912903,1.0,0.0,3.0,1.0,0.0
17744280,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.8395415544509888,0.2698479294776916,0.2431226670742035,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.8716651201248169,0.3031239211559295,0.2872893512248993,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.8924645185470581,0.3247643411159515,0.2274024337530136,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.8412950038909912,0.2716819643974304,0.2577196955680847,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.705617368221283,0.157422587275505,0.712046205997467,285.0846862792969,284.95001220703125,298.11004638671875,295.7834167480469,297.70233154296875,297.3788452148437,285.08563232421875,1.0,0.3982597589492798,0.7825790643692017,0.7825790643692017,1.0,1.0,-2.07364273071289,0.9159981608390808,1.1576446294784546,0.4418187737464905,1.0,1.0,0.0,77.75594329833984,95.0,48854.65625,0.0,780.7755737304688,1.0,280.68603515625,283.85955810546875,298.7619934082031,301.9092102050781,293.1499938964844,293.1499938964844,280.3500061035156,30721.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647201418876648,1.0,0.0,0.0,3.679708957672119,3.679732322692871,9.034835102283978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8566.7041015625,0.0,1526.6568603515625,1895.4371337890625,0.0,2154.09912109375,0.9117158651351928,1.0,0.0,3.0,1.0,0.0
17744340,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8394515514373779,0.271810919046402,0.2450433820486068,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8715144395828247,0.3053667545318603,0.2895089089870453,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8917202353477478,0.3265195786952972,0.228720411658287,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8412927389144897,0.2738348245620727,0.259842038154602,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7064002752304077,0.1591724753379821,0.7201827764511108,284.9926147460937,284.95001220703125,298.1308288574219,295.7933959960937,297.7140808105469,297.38299560546875,284.9693298339844,1.0,0.4018004834651947,0.7821159958839417,0.7821159958839417,1.0,1.0,-2.092519521713257,0.9249431490898132,1.1675764322280884,0.4465979933738708,0.9818328619003296,0.9818328619003296,0.0,79.0810775756836,95.0,50055.89453125,0.0,801.9654541015625,1.0,280.497802734375,283.7164001464844,298.8587646484375,302.2603454589844,293.1499938964844,293.1499938964844,280.3500061035156,31972.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756513953208923,1.0,0.0,0.0,3.760093927383423,3.7601184844970703,9.433887839804812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8480.9228515625,0.0,1628.0919189453125,1895.4371337890625,0.0,2251.18603515625,0.9271631836891174,1.0,0.0,3.0,1.0,0.0
17744400,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8381208777427673,0.2731958925724029,0.2465622425079345,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.870197057723999,0.3072101473808288,0.2914629280567169,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8897178173065186,0.3277958333492279,0.2297918200492859,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8402426242828369,0.2756368815898895,0.2617374956607818,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7062044143676758,0.1607123166322708,0.7277395725250244,284.8939208984375,284.95001220703125,298.1499938964844,295.8027648925781,297.722900390625,297.3832092285156,284.89508056640625,1.0,0.4052871763706207,0.7816529273986816,0.7816529273986816,1.0,1.0,-2.109333276748657,0.9328966736793518,1.1764366626739502,0.4508762061595917,0.9075914621353148,0.9075914621353148,0.0,80.6817626953125,98.0,50366.95703125,0.0,822.63525390625,1.0,280.4173889160156,283.63885498046875,298.8669128417969,302.2432556152344,293.1499938964844,293.1499938964844,280.04998779296875,36274.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827044129371643,1.0,0.0,0.0,3.7357656955718994,3.735790729522705,9.312205406786234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8822.564453125,0.0,1632.8017578125,1895.4371337890625,0.0,2314.455078125,0.9232759475708008,1.0,0.0,3.0,1.0,0.0
17744460,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8360416293144226,0.2744584083557129,0.2478080689907074,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8681600689888,0.3089403212070465,0.2932101786136627,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8869683146476746,0.3289865255355835,0.2306975275278091,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8385396003723145,0.2773308455944061,0.2634494304656982,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.7053441405296326,0.1621353179216385,0.7346886396408081,284.8504638671875,284.95001220703125,298.1666259765625,295.8111877441406,297.73004150390625,297.3823547363281,284.8326110839844,1.0,0.4086829721927643,0.7810444235801697,0.7810444235801697,1.0,1.0,-2.124419450759888,0.9400063753128052,1.1844130754470823,0.4546586871147156,0.8586309552192688,0.8586309552192688,0.0,82.44901275634766,98.0,51328.63671875,0.0,842.631591796875,1.0,280.2037658691406,283.55810546875,298.89501953125,302.4418334960937,293.1499938964844,293.1499938964844,280.04998779296875,38229.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919785976409912,1.0,0.0,0.0,3.691606760025024,3.691631555557251,9.09335540200118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8630.8408203125,0.0,1596.826171875,1895.4371337890625,0.0,2398.32568359375,0.9142632484436036,1.0,0.0,3.0,1.0,0.0
17744520,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.8332949876785278,0.2754057347774505,0.2488377392292022,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.865428626537323,0.310385137796402,0.2947532832622528,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.88351970911026,0.329890489578247,0.2314585149288177,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.8361918330192566,0.2787525057792663,0.2649670243263244,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81060791015625,0.7037431597709656,0.1633083969354629,0.7407686114311218,284.8135681152344,284.95001220703125,298.17987060546875,295.81842041015625,297.734130859375,297.3787841796875,284.82330322265625,1.0,0.4119525551795959,0.7804359793663025,0.7804359793663025,1.0,1.0,-2.137551784515381,0.9461747407913208,1.1913769245147705,0.4579555094242096,0.7881069779396057,0.7881069779396057,0.0,84.39033508300781,101.0,50639.55078125,0.0,861.7130737304688,1.0,280.1212158203125,283.5531005859375,298.8655090332031,302.32666015625,293.1499938964844,293.1499938964844,280.3500061035156,46248.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952553033828735,1.0,0.0,0.0,3.5053646564483643,3.505389213562012,8.198977639040095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7868.3447265625,0.0,1451.77490234375,1895.4371337890625,0.0,2428.127197265625,0.872550904750824,1.0,0.0,3.0,1.0,0.0
17744580,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8307074308395386,0.2767540514469147,0.2498818188905716,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8628257513046265,0.3120931684970855,0.2962642908096313,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8802575469017029,0.3311625719070434,0.2322305738925933,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8339412808418274,0.2803989052772522,0.2664422690868377,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7020887732505798,0.1645420342683792,0.7463582158088684,284.995361328125,284.95001220703125,298.1898498535156,295.8244934082031,297.7379150390625,297.377197265625,285.0137023925781,1.0,0.4151147305965423,0.7798274755477905,0.7798274755477905,1.0,1.0,-2.150030851364136,0.952042043209076,1.197988748550415,0.4610370099544525,0.8930366039276123,0.8930366039276123,0.0,86.30431365966797,101.0,50755.98046875,0.0,880.2987060546875,1.0,280.2986145019531,283.7457580566406,298.77734375,302.0037841796875,293.1499938964844,293.1499938964844,280.3500061035156,36455.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855746746063232,1.0,0.0,0.0,3.4887943267822266,3.488816976547241,8.121646146719286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8113.42626953125,0.0,1364.3656005859375,1895.4371337890625,0.0,2340.333740234375,0.8741887211799622,1.0,0.0,3.0,1.0,0.0
17744640,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.829452395439148,0.2784518897533417,0.25133216381073,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8615279197692871,0.3140707612037658,0.2980782091617584,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8784366846084595,0.3327595889568329,0.2332925796508789,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.832863986492157,0.2822831869125366,0.2681811153888702,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7014526128768921,0.1658792495727539,0.7524206638336182,285.0608825683594,284.95001220703125,298.1967163085937,295.8294677734375,297.7417297363281,297.3781433105469,285.0608215332031,1.0,0.4182880520820617,0.7792189717292786,0.7792189717292786,1.0,1.0,-2.164594411849976,0.9589051604270936,1.2056893110275269,0.4646677374839782,0.9668342471122742,0.9668342471122742,0.0,87.91783905029297,104.0,51202.7421875,0.0,899.9502563476562,1.0,280.3874816894531,283.7855529785156,298.7893371582031,302.0870361328125,293.1499938964844,293.1499938964844,280.04998779296875,31387.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781276285648346,1.0,0.0,0.0,3.60463285446167,3.604655504226685,8.669925364301889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8835.1416015625,0.0,1449.1962890625,1895.4371337890625,0.0,2301.60693359375,0.8953751921653748,1.0,0.0,3.0,1.0,0.0
17744700,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8282557725906372,0.2798357307910919,0.2527923882007599,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8603065609931946,0.3158313333988189,0.2999150156974792,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8766957521438599,0.3340793550014496,0.2343670129776001,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8318495154380798,0.2839685380458832,0.2699370086193084,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.7008216977119446,0.1670682877302169,0.7583873867988586,284.9564208984375,284.95001220703125,298.2005310058594,295.8333435058594,297.7431335449219,297.37725830078125,284.9338073730469,1.0,0.4214390218257904,0.7786105275154114,0.7786105275154114,1.0,1.0,-2.1791226863861084,0.9657379984855652,1.213384747505188,0.4683463275432586,0.9233464002609252,0.9233464002609252,0.0,89.53744506835938,104.0,52289.671875,0.0,919.8259887695312,1.0,280.2030944824219,283.6358337402344,298.8819885253906,302.4314270019531,293.1499938964844,293.1499938964844,280.04998779296875,32911.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906379103660583,1.0,0.0,0.0,3.679733514785767,3.6797573566436768,9.034956178766152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8741.5654296875,0.0,1543.2049560546875,1895.4371337890625,0.0,2386.15673828125,0.9086021184921264,1.0,0.0,3.0,1.0,0.0
17744760,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8257977366447449,0.2806384265422821,0.2537984251976013,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8578776121139526,0.3171417713165283,0.3014008402824402,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8736436367034912,0.3348728120326996,0.2351255267858505,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8297225832939148,0.2852410674095154,0.2713731229305267,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6990689635276794,0.1679666638374328,0.7633135914802551,284.87860107421875,284.95001220703125,298.2014465332031,295.8362121582031,297.7408142089844,297.3721008300781,284.883056640625,1.0,0.4244462251663208,0.777976930141449,0.777976930141449,1.0,1.0,-2.190673589706421,0.97113299369812,1.2195404767990112,0.4712791740894317,0.853679358959198,0.853679358959198,0.0,91.47520446777344,107.0,52226.56640625,0.0,938.2223510742188,1.0,280.1210327148437,283.5875244140625,298.8855285644531,302.3922119140625,293.1499938964844,293.1499938964844,280.3500061035156,38743.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962723970413208,1.0,0.0,0.0,3.593888282775879,3.593912124633789,8.618316655883973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8044.60205078125,0.0,1491.8450927734375,1895.4371337890625,0.0,2437.394775390625,0.8928377628326416,1.0,0.0,3.0,1.0,0.0
17744820,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8230291604995728,0.28162682056427,0.2546276450157165,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8551681041717529,0.3185627162456512,0.3027242720127105,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8703079223632812,0.3358370959758758,0.235760286450386,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8273189067840576,0.2866057753562927,0.2726558148860931,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6969748139381409,0.1688758432865142,0.7676039934158325,284.9905700683594,284.95001220703125,298.1995544433594,295.8380432128906,297.73779296875,297.36785888671875,285.0110778808594,1.0,0.4273134768009186,0.7773433923721313,0.7773433923721313,1.0,1.0,-2.200714588165283,0.975817322731018,1.224897384643555,0.4737654030323028,0.9182505011558532,0.9182505011558532,0.0,93.47767639160156,107.0,51781.7265625,0.0,955.552001953125,1.0,280.3022766113281,283.7218322753906,298.8094482421875,302.1056213378906,293.1499938964844,293.1499938964844,280.3500061035156,35698.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894544005393982,1.0,0.0,0.0,3.584990739822388,3.58501410484314,8.575696028856328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8222.2734375,0.0,1459.821533203125,1895.4371337890625,0.0,2375.426513671875,0.8929980397224426,1.0,0.0,3.0,1.0,0.0
17744880,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8213745355606079,0.2830362617969513,0.2557814419269562,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8535510897636414,0.3203049600124359,0.3042884171009063,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8681815266609192,0.3371954560279846,0.2366280853748321,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8259051442146301,0.2882580161094665,0.2741497755050659,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.6957765817642212,0.1699368953704834,0.7723231911659241,285.06610107421875,284.95001220703125,298.1949768066406,295.83892822265625,297.7353515625,297.3667907714844,285.0653686523437,1.0,0.4301632642745971,0.7767098546028137,0.7767098546028137,1.0,1.0,-2.2124810218811035,0.9813346862792968,1.2311464548110962,0.4766688942909241,1.0,1.0,0.0,95.18659210205078,110.0,52216.6171875,0.0,973.6411743164062,1.0,280.3869323730469,283.7681884765625,298.81512451171875,302.18328857421875,293.1499938964844,293.1499938964844,280.04998779296875,31249.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866655588150024,1.0,0.0,0.0,3.6933743953704834,3.6933979988098153,9.10206608750741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8965.0087890625,0.0,1545.9923095703125,1895.4371337890625,0.0,2350.18798828125,0.9147253036499025,1.0,0.0,3.0,1.0,0.0
17744940,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8200320601463318,0.2841901183128357,0.2570141851902008,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.852262556552887,0.321874052286148,0.3059285283088684,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8664120435714722,0.3383323848247528,0.2375595420598983,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8247877359390259,0.2897534072399139,0.2757109999656677,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.6948409676551819,0.1708926856517791,0.7771660089492798,284.9577941894531,284.95001220703125,298.1878356933594,295.8388671875,297.73101806640625,297.36444091796875,284.9349670410156,1.0,0.4329975247383117,0.7760762572288513,0.7760762572288513,1.0,1.0,-2.2247445583343506,0.9870810508728028,1.237663507461548,0.4797371923923492,0.9545655250549316,0.9545655250549316,0.0,96.82300567626952,110.0,53290.859375,0.0,992.128662109375,1.0,280.19793701171875,283.6163330078125,298.8967590332031,302.51611328125,293.1499938964844,293.1499938964844,280.04998779296875,32751.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966188788414001,1.0,0.0,0.0,3.765682697296143,3.76570725440979,9.46195200413058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8854.3779296875,0.0,1640.6446533203125,1895.4371337890625,0.0,2440.553466796875,0.9281001091003418,1.0,0.0,3.0,1.0,0.0
17745000,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8175951242446899,0.2847699522972107,0.2578212320804596,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8499763607978821,0.322998434305191,0.307239830493927,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8635569214820862,0.3389491140842438,0.2381957918405532,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.822730302810669,0.2908427119255066,0.2769743800163269,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.6929782629013062,0.1715773493051529,0.78110271692276,284.8676452636719,284.95001220703125,298.1781921386719,295.8379211425781,297.7232971191406,297.3580322265625,284.86871337890625,1.0,0.4356964528560638,0.7754427194595337,0.7754427194595337,1.0,1.0,-2.234303951263428,0.9915289282798768,1.2427750825881958,0.4821132123470306,0.8756765127182007,0.8756765127182007,0.0,98.74829864501952,98.0,53217.66796875,0.0,1009.1381225585938,1.0,280.11834716796875,283.55096435546875,298.8913269042969,302.4682312011719,293.1499938964844,293.1499938964844,280.3500061035156,38314.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023941516876221,1.0,0.0,0.0,3.703343391418457,3.703368425369263,9.15126804557076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8140.34619140625,0.0,1610.8980712890625,1895.4371337890625,0.0,2493.33447265625,0.915655255317688,1.0,0.0,3.0,1.0,0.0
