time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8187243342399597,0.2855529189109802,0.2583755254745483,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8515416383743286,0.3242461383342743,0.3083082735538482,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8647419810295105,0.3397500216960907,0.2386482059955597,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8242552280426025,0.2920378148555755,0.2780055105686188,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.6944712400436401,0.1722947508096695,0.7840887904167175,284.98150634765625,284.95001220703125,298.1662292480469,295.8360595703125,297.7151794433594,297.352783203125,285.0022888183594,1.0,0.4362291693687439,0.7748069763183594,0.7748069763183594,1.0,1.0,-2.2416226863861084,0.99491548538208,1.2467072010040283,0.4838491678237915,0.9367632269859314,0.9367632269859314,0.0,98.66405487060548,98.0,52652.87890625,0.0,1016.30126953125,1.0,280.3053894042969,283.6962890625,298.80877685546875,302.1639099121094,293.1499938964844,293.1499938964844,280.3500061035156,36022.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955706715583801,1.0,0.0,0.0,3.6766960620880127,3.676720142364502,9.020045581564772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8315.7783203125,0.0,1563.2391357421875,1895.4371337890625,0.0,2431.0,0.9135724306106568,1.0,0.0,3.0,1.0,0.0
17745120,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8234504461288452,0.2868346869945526,0.2592604756355285,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8568748235702515,0.3258766531944275,0.3096104860305786,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8699138760566711,0.3410141170024872,0.2393327206373214,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8292405605316162,0.2935787737369537,0.2792390882968902,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.6992393136024475,0.1732160747051239,0.7874503135681152,285.0577697753906,284.95001220703125,298.15203857421875,295.8334045410156,297.7082824707031,297.3515014648437,285.0570068359375,1.0,0.4359267055988312,0.7741711735725403,0.7741711735725403,1.0,1.0,-2.2505879402160645,0.9991010427474976,1.251486897468567,0.4859655797481537,1.0,1.0,0.0,96.97428894042967,86.0,52941.7265625,0.0,1019.0482177734376,1.0,280.3871154785156,283.7445983886719,298.8094787597656,302.233154296875,293.1499938964844,293.1499938964844,280.04998779296875,32137.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927037477493286,1.0,0.0,0.0,3.771080255508423,3.7711048126220703,9.489096441939182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9058.212890625,0.0,1642.23583984375,1895.4371337890625,0.0,2404.91357421875,0.9320008754730223,1.0,0.0,3.0,1.0,0.0
17745180,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8304696679115295,0.2879047691822052,0.2602383196353912,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8648316860198975,0.3273718357086181,0.3109949827194214,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8777918815612793,0.3420988321304321,0.2400888055562973,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8365607261657715,0.2949949204921722,0.2805427312850952,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7061891555786133,0.1740723550319671,0.7909606695175171,284.9564208984375,284.95001220703125,298.1357116699219,295.8299255371094,297.699951171875,297.3493957519531,284.9340515136719,1.0,0.4349439442157745,0.773535430431366,0.773535430431366,1.0,1.0,-2.260118007659912,1.003545165061951,1.2565728425979614,0.4882747232913971,0.9674383997917176,0.9674383997917176,0.0,94.30638122558594,86.0,53984.640625,0.0,1018.62060546875,1.0,280.1942749023437,283.6022033691406,298.8847045898437,302.5526733398437,293.1499938964844,293.1499938964844,280.04998779296875,33352.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022046089172363,1.0,0.0,0.0,3.825706005096436,3.82573127746582,9.76599494606489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8927.748046875,0.0,1716.810791015625,1895.4371337890625,0.0,2491.598876953125,0.942390501499176,1.0,0.0,3.0,1.0,0.0
17745240,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8382197022438049,0.2884240448474884,0.2607978284358978,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8738691210746765,0.3284420073032379,0.3120527863502502,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8866795301437378,0.3426843881607055,0.2405538409948349,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8448321223258972,0.296023964881897,0.2815465331077575,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7137197852134705,0.174686998128891,0.7935975193977356,284.8652648925781,284.95001220703125,298.11737060546875,295.82568359375,297.6884460449219,297.3432922363281,284.8663635253906,1.0,0.4333069026470184,0.7728996872901917,0.7728996872901917,1.0,1.0,-2.2669973373413086,1.0067107677459717,1.2602864503860474,0.4899258315563202,0.8871541023254395,0.8871541023254395,0.0,91.22711181640624,74.0,53896.91015625,0.0,1013.8456420898438,1.0,280.1166381835937,283.5368347167969,298.8746643066406,302.49420166015625,293.1499938964844,293.1499938964844,280.3500061035156,38411.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074439167976379,1.0,0.0,0.0,3.763030529022217,3.76305627822876,9.448629043617984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8197.6376953125,0.0,1681.1949462890625,1895.4371337890625,0.0,2539.6748046875,0.9296354055404664,1.0,0.0,3.0,1.0,0.0
17745300,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8474911451339722,0.2891539335250854,0.2611729204654693,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8846592903137207,0.3296448886394501,0.3129391372203827,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8972850441932678,0.3434599936008453,0.2408866286277771,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8547534942626953,0.2971706092357635,0.2823912799358368,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7219676375389099,0.175355315208435,0.7956756353378296,284.978271484375,284.95001220703125,298.0971069335937,295.8206787109375,297.6768798828125,297.3385009765625,284.9989929199219,1.0,0.4311263859272003,0.7722638845443726,0.7722638845443726,1.0,1.0,-2.2724220752716064,1.009192705154419,1.263229489326477,0.4911379516124725,0.9465122818946838,0.9465122818946838,0.0,87.66366577148438,74.0,53210.14453125,0.0,1005.6625366210938,1.0,280.30731201171875,283.68280029296875,298.7897033691406,302.1820983886719,293.1499938964844,293.1499938964844,280.3500061035156,36333.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002774715423584,1.0,0.0,0.0,3.732755899429321,3.732780933380127,9.29720670228562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8372.5751953125,0.0,1629.7578125,1895.4371337890625,0.0,2473.9619140625,0.9262052178382874,1.0,0.0,3.0,1.0,0.0
17745360,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8604682087898254,0.2903768420219421,0.2619112730026245,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8992316126823425,0.3312315940856933,0.314097911119461,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9121512770652772,0.3446956574916839,0.2414773106575012,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8683494925498962,0.2986607849597931,0.2834765911102295,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.732606053352356,0.1762380003929138,0.7983568906784058,285.0490417480469,284.95001220703125,298.0750732421875,295.8149719238281,297.66680908203125,297.3378601074219,285.0478210449219,1.0,0.4286318123340606,0.7716582417488098,0.7716582417488098,1.0,1.0,-2.279930830001831,1.012686252593994,1.2672446966171265,0.4928617179393768,1.0,1.0,0.0,83.33281707763672,62.0,53417.8359375,0.0,996.6019287109376,1.0,280.3876953125,283.7256774902344,298.78857421875,302.24957275390625,293.1499938964844,293.1499938964844,280.04998779296875,33009.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972733974456787,1.0,0.0,0.0,3.824485540390015,3.8245108127594,9.759763770489371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9113.1728515625,0.0,1712.646728515625,1895.4371337890625,0.0,2446.52294921875,0.9428369402885436,1.0,0.0,3.0,1.0,0.0
17745420,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.8769159913063049,0.2914030253887176,0.2627618312835693,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9181591272354126,0.3326932489871979,0.3153615593910217,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9321300387382508,0.3457674980163574,0.2421560734510421,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8854197859764099,0.300037533044815,0.284652829170227,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7457476854324341,0.1770680248737335,0.8013268113136292,284.9585266113281,284.95001220703125,298.0513916015625,295.8085632324219,297.6554870605469,297.3363647460937,284.936279296875,1.0,0.4258995354175567,0.7710525393486023,0.7710525393486023,1.0,1.0,-2.2882676124572754,1.0165646076202393,1.2717028856277466,0.4948480129241943,0.9742794036865234,0.9742794036865234,0.0,78.56822967529297,62.0,54454.40234375,0.0,986.631591796875,1.0,280.1910705566406,283.59698486328125,298.86004638671875,302.5609130859375,293.1499938964844,293.1499938964844,280.04998779296875,33913.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064070343971252,1.0,0.0,0.0,3.8626842498779297,3.8627099990844727,9.95569735096069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8975.9091796875,0.0,1766.3897705078125,1895.4371337890625,0.0,2530.1455078125,0.9512184262275696,1.0,0.0,3.0,1.0,0.0
17745480,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8952175974845886,0.2918917834758758,0.2632322013378143,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9403819441795348,0.3337396085262298,0.3163313567638397,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9536296129226683,0.3463521301746368,0.2425725609064102,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.9044310450553894,0.3010390996932983,0.2855641841888428,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7606959939002991,0.1776658445596695,0.8035705089569092,284.8673095703125,284.95001220703125,298.026123046875,295.8015441894531,297.6412353515625,297.3309020996094,284.86981201171875,1.0,0.4228655695915222,0.7704468369483948,0.7704468369483948,1.0,1.0,-2.2942922115325928,1.019326090812683,1.2749661207199097,0.496267706155777,0.8944829702377319,0.8944829702377319,0.0,73.82071685791016,50.0,54372.58203125,0.0,974.2763671875,1.0,280.11480712890625,283.5337829589844,298.84783935546875,302.49481201171875,293.1499938964844,293.1499938964844,279.75,38497.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113599419593811,1.0,0.0,0.0,3.7956738471984863,3.795699834823608,9.613268048269674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9294.921875,0.0,1720.7869873046875,1895.4371337890625,0.0,2575.722900390625,0.9379713535308838,1.0,0.0,3.0,1.0,0.0
17745540,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.9174205660820008,0.2924042344093323,0.2634965479373932,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282165527344,0.9644740223884584,0.3347801864147186,0.3171186745166778,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9758480191230774,0.3469580113887787,0.2428427189588546,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.9286478757858276,0.3020357489585876,0.2863097488880157,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.7786070108413696,0.1782429069280624,0.8052701950073242,284.8280334472656,284.95001220703125,297.9994201660156,295.7938842773437,297.62646484375,297.3256530761719,284.8118896484375,1.0,0.4195561707019806,0.7698411345481873,0.7698411345481873,1.0,1.0,-2.2988176345825195,1.0213782787322998,1.2774394750595093,0.4972536563873291,0.8410236835479736,0.8410236835479736,0.0,68.97019958496094,50.0,54979.0078125,0.0,959.9213256835938,1.0,279.9019470214844,283.4640197753906,298.8565368652344,302.6531982421875,293.1499938964844,293.1499938964844,279.75,40270.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183397650718689,1.0,0.0,0.0,3.718252658843994,3.718278169631958,9.225100257026496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9047.6533203125,0.0,1642.984619140625,1895.4371337890625,0.0,2640.1953125,0.9211417436599731,1.0,0.0,3.0,1.0,0.0
17745600,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040771484375,0.9462754130363464,0.292741447687149,0.2636642754077911,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.988865852355957,0.3356725871562958,0.3178101480007171,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.9976975917816162,0.3474181890487671,0.2430484741926193,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.9577397108078004,0.3029060065746307,0.2869718372821808,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.8006182312965393,0.1787271499633789,0.8066521286964417,284.8047790527344,284.95001220703125,297.97137451171875,295.78564453125,297.6105041503906,297.3193359375,284.815185546875,1.0,0.4160210490226745,0.7692354321479797,0.7692354321479797,1.0,1.0,-2.302553415298462,1.023047924041748,1.279505491256714,0.4980468451976776,0.773495078086853,0.773495078086853,0.0,63.98217391967773,68.0,53777.69921875,0.0,944.166748046875,1.0,279.8221740722656,283.4760437011719,298.8129272460937,302.4981994628906,293.1499938964844,293.1499938964844,280.04998779296875,48677.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196834325790405,1.0,0.0,0.0,3.494802236557007,3.4948270320892334,8.149640962074045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8185.3447265625,0.0,1458.0845947265625,1895.4371337890625,0.0,2652.63671875,0.8702136874198914,1.0,0.0,3.0,1.0,0.0
17745660,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9529294967651368,0.2935723662376404,0.2641355991363525,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.994128406047821,0.3371582925319671,0.318794697523117,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9990000128746032,0.349010556936264,0.2412425875663757,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.964547872543335,0.3041245937347412,0.2879053950309753,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8061509132385254,0.1793982684612274,0.8090196847915649,284.9869079589844,284.95001220703125,297.9421081542969,295.77685546875,297.59637451171875,297.3173828125,284.9905700683594,1.0,0.4162676036357879,0.7686269879341125,0.7686269879341125,1.0,1.0,-2.30337905883789,1.025096416473389,1.2782827615737915,0.4904364943504333,0.8795259594917297,0.8795259594917297,0.0,62.645286560058594,68.0,53678.9140625,0.0,940.86572265625,1.0,279.99853515625,283.6595153808594,298.7166442871094,302.14385986328125,293.1499938964844,293.1499938964844,280.04998779296875,36722.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089872598648071,1.0,0.0,0.0,3.4818639755249023,3.481886386871338,8.08941081231751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8427.0771484375,0.0,1359.1878662109375,1895.4371337890625,0.0,2553.8701171875,0.872846245765686,1.0,0.0,3.0,1.0,0.0
17745720,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8291550874710083,0.2949924170970917,0.2665035426616668,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8669443726539612,0.3400547206401825,0.3224628865718841,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.877157986164093,0.3523391187191009,0.2466009259223938,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8383974432945251,0.3059503734111786,0.2907924056053161,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.7076576948165894,0.1800199300050735,0.8189657926559448,284.9509582519531,284.95001220703125,297.9117126464844,295.767578125,297.58270263671875,297.3236389160156,284.9460144042969,1.0,0.4091534912586212,0.7680185437202454,0.7680185437202454,1.0,1.0,-2.074659585952759,0.9066121578216552,1.1680474281311035,0.4676082134246826,0.8634496331214905,0.8634496331214905,0.0,93.9886245727539,71.0,50708.71484375,0.0,944.3281860351562,1.0,280.0880432128906,283.6303100585937,298.7109375,302.150146484375,293.1499938964844,293.1499938964844,280.3500061035156,37398.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031073212623596,1.0,0.0,0.0,3.5128285884857178,3.5128514766693115,8.233930657297606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7970.5498046875,0.0,1395.92041015625,1895.4371337890625,0.0,2499.868896484375,0.872893750667572,1.0,0.0,3.0,1.0,0.0
17745780,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7742632627487183,0.3006709814071655,0.2717889547348022,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8112234473228455,0.3450303971767425,0.3281836211681366,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8204887509346008,0.3578934073448181,0.2511910498142242,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.7830426692962646,0.3105463683605194,0.2958504855632782,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.6566130518913269,0.1810973882675171,0.8298423290252686,284.97003173828125,284.95001220703125,297.8803405761719,295.7577819824219,297.59295654296875,297.3731689453125,285.00634765625,1.0,0.3980084657669067,0.767410159111023,0.767410159111023,1.0,1.0,-1.7691878080368042,0.7543705701828003,1.0148173570632937,0.4127417206764221,0.8446946740150452,0.8446946740150452,0.0,124.23613739013672,71.0,44001.62109375,0.0,923.3401489257812,1.0,280.2913513183594,283.7620849609375,298.6365051269531,301.7252502441406,293.1499938964844,293.1499938964844,280.3500061035156,45515.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884447574615479,1.0,0.0,0.0,3.217026472091675,3.217048168182373,6.905618761265941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7728.14697265625,0.0,1165.459716796875,1895.4371337890625,0.0,2366.28173828125,0.8249666094779968,1.0,0.0,3.0,1.0,0.0
17745840,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.7979931235313416,0.3119266629219055,0.2782544791698456,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.8323501944541931,0.3541477024555206,0.3338038921356201,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.8420526385307312,0.3678838610649109,0.255830317735672,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.8054955005645752,0.3193408548831939,0.3011303246021271,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18603515625,0.6733357906341553,0.1836393177509308,0.836331844329834,285.1306457519531,284.95001220703125,297.8480834960937,295.74755859375,297.6412048339844,297.47711181640625,284.8067626953125,1.0,0.3938698172569275,0.7668017148971558,0.7668017148971558,1.0,1.0,-1.7679057121276855,0.7382556796073914,1.0296499729156494,0.4653414189815521,0.9465944170951844,0.9465944170951844,0.0,113.9372787475586,59.0,44433.140625,0.0,893.7855834960938,1.0,280.3873291015625,283.6233215332031,298.5970153808594,301.5299987792969,293.1499938964844,293.1499938964844,280.6499938964844,37806.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717543244361877,1.0,0.0,0.0,3.2310564517974854,3.231076955795288,6.965983629925177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7188.04443359375,0.0,1127.0762939453125,1895.4371337890625,0.0,2216.4326171875,0.8288527131080627,1.0,0.0,3.0,1.0,0.0
17745900,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.9990000128746032,0.3088835477828979,0.2769387662410736,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.9990000128746032,0.3570449352264404,0.2916409075260162,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.9990000128746032,0.3714951276779175,0.215404987335205,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.9990000128746032,0.3194721341133117,0.2916409075260162,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.337646484375,0.8431864976882935,0.1850323379039764,0.8324552774429321,285.3427124023437,284.95001220703125,297.8150634765625,295.7369079589844,297.6299743652344,297.4801330566406,285.3510131835937,1.0,0.4091130793094635,0.7661932706832886,0.7661932706832886,1.0,1.0,-2.290460586547852,1.0166605710983276,1.2737998962402344,0.4939233660697937,1.0,1.0,0.0,56.82794570922852,59.0,50999.04296875,0.0,904.0547485351562,1.0,280.5858154296875,284.0440368652344,298.6266174316406,301.68218994140625,293.1499938964844,293.1499938964844,280.6499938964844,27936.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612446546554565,1.0,0.0,0.0,3.504560708999634,3.504581928253174,8.195217446882452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8103.0771484375,0.0,1319.368896484375,1895.4371337890625,0.0,2123.49853515625,0.8705523014068604,1.0,0.0,3.0,1.0,0.0
17745960,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3620910644531,0.9990000128746032,0.3071123361587524,0.2759540379047394,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3620910644531,0.9990000128746032,0.3596476316452026,0.2907260060310364,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3620910644531,0.9990000128746032,0.3745667934417724,0.2147292345762252,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3620910644531,0.9990000128746032,0.3199188709259033,0.2907260060310364,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36199951171875,0.8453446626663208,0.1858589202165603,0.8365436792373657,285.36212158203125,284.95001220703125,297.7813720703125,295.7258605957031,297.613037109375,297.47662353515625,285.36199951171875,1.0,0.4089447259902954,0.7659667730331421,0.7659667730331421,1.0,1.0,-2.2911901473999023,1.0169410705566406,1.2742490768432615,0.494112879037857,1.0,1.0,0.0,56.70989990234375,79.0,51027.9765625,0.0,904.313720703125,1.0,280.6846923828125,284.0617370605469,298.7300109863281,301.9654846191406,293.1499938964844,293.1499938964844,280.3500061035156,29412.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676267027854919,1.0,0.0,0.0,3.612481355667114,3.612504005432129,8.707721690370818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8781.9580078125,0.0,1443.0423583984375,1895.4371337890625,0.0,2179.79248046875,0.8940275311470032,1.0,0.0,3.0,1.0,0.0
17746020,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627868652344,0.9968767762184144,0.3060148954391479,0.2759763896465301,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.9990000128746032,0.3620376586914062,0.294459730386734,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.9990000128746032,0.3771615028381347,0.217486947774887,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.9990000128746032,0.3206123113632202,0.294459730386734,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26971435546875,0.8431246280670166,0.1866356432437896,0.8403069972991943,285.2616271972656,284.95001220703125,297.74713134765625,295.7145080566406,297.59649658203125,297.4742126464844,285.24029541015625,1.0,0.4128076732158661,0.7657402157783508,0.7657402157783508,1.0,1.0,-2.3079776763916016,1.0250431299209597,1.2829344272613523,0.497932106256485,1.0,1.0,0.0,57.77266693115234,79.0,52357.1796875,0.0,925.2747802734376,1.0,280.5014343261719,283.92156982421875,298.8305358886719,302.3632202148437,293.1499938964844,293.1499938964844,280.3500061035156,30863.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853130102157593,1.0,0.0,0.0,3.70036554336548,3.7003891468048096,9.136556400335394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8727.078125,0.0,1550.96337890625,1895.4371337890625,0.0,2337.97119140625,0.913351595401764,1.0,0.0,3.0,1.0,0.0
17746080,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.9895614385604858,0.3050258159637451,0.2750614285469055,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429138183594,0.9990000128746032,0.3634386956691742,0.3020583093166351,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429138183594,0.9990000128746032,0.3785072863101959,0.2230992466211319,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429138183594,0.9990000128746032,0.3206180334091186,0.3020184338092804,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.8373597264289856,0.1871587336063385,0.8434311747550964,285.1427001953125,284.95001220703125,297.7124938964844,295.70281982421875,297.57281494140625,297.4593505859375,285.1390686035156,1.0,0.4184750318527221,0.7655137181282043,0.7655137181282043,1.0,1.0,-2.335547685623169,1.038252592086792,1.2972952127456665,0.5048031210899353,1.0,1.0,0.0,59.80598831176758,99.0,53268.4453125,0.0,961.4478149414062,1.0,280.4168701171875,283.8089294433594,298.8180236816406,302.3676452636719,293.1499938964844,293.1499938964844,280.04998779296875,31880.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79746013879776,1.0,0.0,0.0,3.7608401775360094,3.760864734649658,9.43763268423936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9156.4501953125,0.0,1628.2548828125,1895.4371337890625,0.0,2448.22705078125,0.9281920790672302,1.0,0.0,3.0,1.0,0.0
17746140,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9765833616256714,0.3044157326221466,0.2744389176368713,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.9990000128746032,0.3637787699699402,0.3155238330364227,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.9990000128746032,0.3786285817623138,0.23304483294487,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9906244277954102,0.3202727138996124,0.3037877380847931,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8268144726753235,0.1875478029251098,0.8459034562110901,285.0461730957031,284.95001220703125,297.677490234375,295.6908874511719,297.5420227050781,297.4319152832031,285.0264587402344,1.0,0.4256680011749267,0.7652871608734131,0.7652871608734131,1.0,1.0,-2.3680241107940674,1.0537992715835571,1.3142248392105105,0.5130230188369751,1.0,1.0,0.0,63.016414642333984,99.0,54871.37109375,0.0,1008.3554077148438,1.0,280.1985778808594,283.67242431640625,298.8201599121094,302.5830078125,293.1499938964844,293.1499938964844,280.04998779296875,32821.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110343217849731,1.0,0.0,0.0,3.815948486328125,3.81597352027893,9.716241038404403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9026.0283203125,0.0,1700.886474609375,1895.4371337890625,0.0,2572.7216796875,0.9404288530349731,1.0,0.0,3.0,1.0,0.0
17746200,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9591528177261353,0.3038206398487091,0.2740000188350677,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9990000128746032,0.362593799829483,0.3327040076255798,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9990000128746032,0.3770712614059448,0.2457340359687805,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9754937887191772,0.3200526237487793,0.3036339581012726,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.813697338104248,0.1877249330282211,0.8477024435997009,284.948974609375,284.95001220703125,297.6423034667969,295.6787109375,297.5047302246094,297.392822265625,284.9486389160156,1.0,0.4341681897640228,0.7650606036186218,0.7650606036186218,1.0,1.0,-2.4053454399108887,1.071683406829834,1.3336621522903442,0.5224545001983643,0.9785361289978028,0.9785361289978028,0.0,67.14569854736328,119.0,55787.22265625,0.0,1065.5684814453125,1.0,280.11492919921875,283.5821533203125,298.77001953125,302.5004272460937,293.1499938964844,293.1499938964844,279.75,34040.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185595870018005,1.0,0.0,0.0,3.8475210666656494,3.847546815872192,9.877687716652872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9468.4140625,0.0,1748.7706298828125,1895.4371337890625,0.0,2642.22998046875,0.947956085205078,1.0,0.0,3.0,1.0,0.0
17746260,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.932620406150818,0.3034616708755493,0.2737629115581512,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9888523817062378,0.3603732585906982,0.3427445888519287,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9984779953956604,0.3739795684814453,0.2629881501197815,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9512919187545776,0.3201102912425995,0.3037535846233368,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7940229773521423,0.1878378838300705,0.8492608666419983,284.88677978515625,284.95001220703125,297.6070251464844,295.66632080078125,297.4647521972656,297.348876953125,284.8704833984375,1.0,0.4435313940048218,0.7639423608779907,0.7639423608779907,1.0,1.0,-2.4408159255981445,1.0884156227111816,1.3524001836776731,0.5315248370170593,0.9325302243232728,0.9325302243232728,0.0,73.01708221435547,119.0,57320.921875,0.0,1129.1517333984375,1.0,279.8957214355469,283.48077392578125,298.7650146484375,302.6884765625,293.1499938964844,293.1499938964844,279.75,35557.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286007642745972,1.0,0.0,0.0,3.853715181350708,3.85374116897583,9.90951775747817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9309.41015625,0.0,1768.3486328125,1895.4371337890625,0.0,2735.423828125,0.9496399760246276,1.0,0.0,3.0,1.0,0.0
17746320,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.8878960609436035,0.3029327392578125,0.2737360596656799,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.9449369311332704,0.3585952520370483,0.3412407338619232,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.956908106803894,0.3704451024532318,0.2608445584774017,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.9044572114944458,0.3201116621494293,0.3041772842407226,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7593171000480652,0.1877328604459762,0.8511695265769958,284.8312072753906,284.95001220703125,297.5717468261719,295.65380859375,297.429931640625,297.31427001953125,284.83966064453125,1.0,0.4519571959972381,0.7628240585327148,0.7628240585327148,1.0,1.0,-2.444828748703003,1.089826583862305,1.3550020456314087,0.5333948731422424,0.858407735824585,0.858407735824585,0.0,83.78815460205078,139.0,56989.53515625,0.0,1175.8848876953125,1.0,279.81817626953125,283.4559936523437,298.71258544921875,302.5506286621094,293.1499938964844,293.1499938964844,280.04998779296875,41266.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328886032104492,1.0,0.0,0.0,3.733458995819092,3.7334847450256334,9.300708256887448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8503.697265625,0.0,1668.321533203125,1895.4371337890625,0.0,2775.35205078125,0.9247807860374452,1.0,0.0,3.0,1.0,0.0
17746380,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.8540753722190857,0.3028554022312164,0.273872047662735,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9033606052398682,0.3579344153404236,0.3405138552188873,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.9135026335716248,0.3686608970165252,0.2593389749526977,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8698233962059021,0.3204736113548279,0.3047876060009002,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7323532104492188,0.1877486705780029,0.8530873656272888,284.959716796875,284.95001220703125,297.53662109375,295.64117431640625,297.40386962890625,297.29541015625,284.9781494140625,1.0,0.4598776400089264,0.761705756187439,0.761705756187439,1.0,1.0,-2.43884539604187,1.0868661403656006,1.351979374885559,0.5307887196540833,0.9213952422142028,0.9213952422142028,0.0,95.32245635986328,139.0,56139.86328125,0.0,1220.0101318359375,1.0,280.00738525390625,283.6091613769531,298.61004638671875,302.1981506347656,293.1499938964844,293.1499938964844,280.04998779296875,37519.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250715732574463,1.0,0.0,0.0,3.692718744277954,3.6927433013916016,9.098833402276796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8668.396484375,0.0,1592.7158203125,1895.4371337890625,0.0,2702.616455078125,0.9182842969894408,1.0,0.0,3.0,1.0,0.0
17746440,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8328673839569092,0.3033549785614013,0.2744848132133484,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8787168860435486,0.3581706285476684,0.340748518705368,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.887200653553009,0.3681384921073913,0.2588639557361603,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8477887511253357,0.3213114142417907,0.3057840168476105,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7146077156066895,0.1880424916744232,0.8557678461074829,285.0221862792969,284.95001220703125,297.5017395019531,295.62847900390625,297.3839111328125,297.2874755859375,285.0214233398437,1.0,0.4680184423923492,0.7605875134468079,0.7605875134468079,1.0,1.0,-2.4437029361724854,1.0889517068862915,1.3547511100769043,0.5316485166549683,0.982649862766266,0.982649862766266,0.0,105.49461364746094,142.0,56315.07421875,0.0,1268.103515625,1.0,280.0881042480469,283.6521911621094,298.5985107421875,302.2450256347656,293.1499938964844,293.1499938964844,279.75,33283.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214759230613708,1.0,0.0,0.0,3.7778568267822266,3.777881622314453,9.523230346530908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9430.9658203125,0.0,1659.08642578125,1895.4371337890625,0.0,2669.248046875,0.933713436126709,1.0,0.0,3.0,1.0,0.0
17746500,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.820046067237854,0.3036524653434753,0.2751497030258178,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8639224171638489,0.3585294783115387,0.3413492739200592,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8715517520904541,0.3678849637508392,0.2588367760181427,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8348187804222107,0.3220624029636383,0.3068481087684631,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.7026031017303467,0.1882872581481933,0.8584275841712952,284.9208374023437,284.95001220703125,297.4671936035156,295.6157531738281,297.3648376464844,297.28094482421875,284.90155029296875,1.0,0.4739321768283844,0.759469211101532,0.759469211101532,1.0,1.0,-2.449666738510132,1.0915424823760986,1.3581242561340332,0.5328884124755859,0.929278552532196,0.929278552532196,0.0,113.03390502929688,142.0,57274.28515625,0.0,1306.74169921875,1.0,279.89520263671875,283.51788330078125,298.6598815917969,302.5442199707031,293.1499938964844,293.1499938964844,279.75,34761.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296748995780945,1.0,0.0,0.0,3.812265157699585,3.812290668487549,9.69749407886411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9280.921875,0.0,1711.62158203125,1895.4371337890625,0.0,2745.41943359375,0.9395633339881896,1.0,0.0,3.0,1.0,0.0
17746560,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8097946047782898,0.3034807443618774,0.2754022777080536,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8529644012451172,0.3586696982383728,0.3418029546737671,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8598670959472656,0.3674540519714355,0.2587570548057556,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8250904083251953,0.3224900364875793,0.3076233565807342,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.6931419372558594,0.1883250623941421,0.8601598739624023,284.8550720214844,284.95001220703125,297.4331359863281,295.60302734375,297.3447265625,297.2721862792969,284.85821533203125,1.0,0.4788446426391601,0.7585731744766235,0.7585731744766235,1.0,1.0,-2.453436374664306,1.093123435974121,1.360312819480896,0.533638060092926,0.8583664894104004,0.8583664894104004,0.0,119.35688018798828,145.0,56914.2890625,0.0,1337.7691650390625,1.0,279.818115234375,283.47808837890625,298.640625,302.4609375,293.1499938964844,293.1499938964844,280.04998779296875,40519.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336625099182129,1.0,0.0,0.0,3.708101987838745,3.70812726020813,9.174800652544944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8488.96484375,0.0,1633.1326904296875,1895.4371337890625,0.0,2782.56591796875,0.9178124666213988,1.0,0.0,3.0,1.0,0.0
17746620,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8013538718223572,0.303638219833374,0.275551438331604,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8447505831718445,0.3591452538967132,0.3422646820545196,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.851068377494812,0.3674834072589874,0.2587405443191528,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8175731301307678,0.3231399357318878,0.3083049952983856,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.6857860684394836,0.188481867313385,0.8614751696586609,284.982177734375,284.95001220703125,297.399658203125,295.5903625488281,297.3265991210937,297.2663879394531,284.9994506835937,1.0,0.4829488098621368,0.7576771378517151,0.7576771378517151,1.0,1.0,-2.4565470218658447,1.0944041013717651,1.36214280128479,0.5341557264328003,0.9276783466339112,0.9276783466339112,0.0,124.66754150390624,145.0,56212.875,0.0,1363.835693359375,1.0,280.00604248046875,283.6314697265625,298.5526733398437,302.1342163085937,293.1499938964844,293.1499938964844,280.04998779296875,36728.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260251879692078,1.0,0.0,0.0,3.6752777099609375,3.675302028656006,9.01308794709621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8666.7294921875,0.0,1566.9603271484375,1895.4371337890625,0.0,2711.475830078125,0.9140626788139344,1.0,0.0,3.0,1.0,0.0
17746680,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7956869602203369,0.3042767345905304,0.2760982811450958,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.839371919631958,0.360075443983078,0.3431153893470764,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8452830910682678,0.368082582950592,0.2591046094894409,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8124868869781494,0.3241545557975769,0.3092740178108215,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6808498501777649,0.1888756304979324,0.8635244965553284,285.0420837402344,284.95001220703125,297.36688232421875,295.5777893066406,297.3112487792969,297.2651062011719,285.0404968261719,1.0,0.4865536689758301,0.7567811012268066,0.7567811012268066,1.0,1.0,-2.462285041809082,1.0969465970993042,1.3653384447097778,0.5353279113769531,0.994027316570282,0.994027316570282,0.0,128.81277465820312,133.0,56413.38671875,0.0,1388.377197265625,1.0,280.08795166015625,283.6715087890625,298.54718017578125,302.1925048828125,293.1499938964844,293.1499938964844,279.75,32587.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227173686027527,1.0,0.0,0.0,3.765411853790283,3.76543641090393,9.460591172683052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9431.767578125,0.0,1639.060791015625,1895.4371337890625,0.0,2680.76220703125,0.9310078024864196,1.0,0.0,3.0,1.0,0.0
17746740,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.7945661544799805,0.3046487271785736,0.2766253352165222,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8384605646133423,0.3608578443527221,0.3439940810203552,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.844098687171936,0.3685150444507599,0.2595212459564209,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8117100596427917,0.3250085711479187,0.3102237284183502,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.6799246072769165,0.1891984343528747,0.8654143810272217,284.93035888671875,284.95001220703125,297.3348999023437,295.5653686523437,297.29559326171875,297.2627258300781,284.9105834960937,1.0,0.4877917468547821,0.7558850646018982,0.7558850646018982,1.0,1.0,-2.4678900241851807,1.0994031429290771,1.368487000465393,0.5365520715713501,0.9384323358535768,0.9384323358535768,0.0,130.0760498046875,133.0,57372.5546875,0.0,1400.734375,1.0,279.8955078125,283.52667236328125,298.61138916015625,302.4997863769531,293.1499938964844,293.1499938964844,279.75,34203.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312551975250244,1.0,0.0,0.0,3.81093430519104,3.810959577560425,9.690724027677788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9284.9248046875,0.0,1705.661376953125,1895.4371337890625,0.0,2760.133544921875,0.9389387369155884,1.0,0.0,3.0,1.0,0.0
17746800,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.7950226068496704,0.3045037686824798,0.2766790986061096,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8392410278320312,0.3612426221370697,0.3445040583610534,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8446065783500671,0.3684877753257751,0.259628564119339,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8125993013381958,0.3254823386669159,0.3108125925064087,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.680510938167572,0.1892928332090377,0.8662349581718445,284.8558959960937,284.95001220703125,297.3038330078125,295.5531311035156,297.2782897949219,297.2566223144531,284.8586120605469,1.0,0.4878188371658325,0.7549890279769897,0.7549890279769897,1.0,1.0,-2.47039532661438,1.1003659963607788,1.3700292110443115,0.5370004773139954,0.8630850315093994,0.8630850315093994,0.0,129.89132690429688,121.0,57006.99609375,0.0,1403.11767578125,1.0,279.81817626953125,283.4779357910156,298.59295654296875,302.4197692871094,293.1499938964844,293.1499938964844,280.04998779296875,40093.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835534393787384,1.0,0.0,0.0,3.716221809387207,3.716247081756592,9.215025329467608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8492.904296875,0.0,1639.2841796875,1895.4371337890625,0.0,2800.022705078125,0.91932475566864,1.0,0.0,3.0,1.0,0.0
17746860,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.797167181968689,0.3046858608722687,0.2765995860099792,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8416921496391296,0.3618722856044769,0.3448877036571502,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8468162417411804,0.3687692284584045,0.2596431672573089,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8151071071624756,0.3261624276638031,0.311265230178833,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.6825687885284424,0.1895028799772262,0.8665424585342407,284.97967529296875,284.95001220703125,297.2738342285156,295.5411071777344,297.2627258300781,297.2527160644531,284.9966735839844,1.0,0.4868716895580292,0.7542102336883545,0.7542102336883545,1.0,1.0,-2.471689462661743,1.1007907390594482,1.370898723602295,0.5370932221412659,0.9297735691070556,0.9297735691070556,0.0,128.4745635986328,121.0,56278.21484375,0.0,1398.787841796875,1.0,280.00634765625,283.62847900390625,298.5047912597656,302.0916748046875,293.1499938964844,293.1499938964844,280.04998779296875,36655.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279963731765747,1.0,0.0,0.0,3.683046817779541,3.683071374893189,9.051233860191132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8665.279296875,0.0,1575.19287109375,1895.4371337890625,0.0,2729.802001953125,0.9156349301338196,1.0,0.0,3.0,1.0,0.0
