time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8020022511482239,0.3053601682186126,0.2769170701503753,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8466626405715942,0.3629102110862732,0.3455911576747894,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.851643443107605,0.369534969329834,0.2599526047706604,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8199707865715027,0.3272066712379455,0.3119924664497375,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.6868749856948853,0.189953863620758,0.8675578236579895,285.0368957519531,284.95001220703125,297.2449645996094,295.5293884277344,297.2500305175781,297.25311279296875,285.0350646972656,1.0,0.4853042364120483,0.7534313797950745,0.7534313797950745,1.0,1.0,-2.475377082824707,1.102367877960205,1.3730093240737915,0.5377794504165649,0.9929881691932678,0.9929881691932678,0.0,125.71047973632812,109.0,56435.8359375,0.0,1391.7908935546875,1.0,280.0880126953125,283.6663513183594,298.4989318847656,302.1478576660156,293.1499938964844,293.1499938964844,279.75,32719.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246452808380127,1.0,0.0,0.0,3.772161483764648,3.772186040878296,9.494538062426728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9424.6279296875,0.0,1648.0091552734375,1895.4371337890625,0.0,2698.657470703125,0.9322755932807922,1.0,0.0,3.0,1.0,0.0
17746980,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8084086179733276,0.3057799935340881,0.2773022949695587,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8533046841621399,0.3637748658657074,0.3463701009750366,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8581762909889221,0.3700882792472839,0.2603290975093841,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8262674808502197,0.3280926048755646,0.312782347202301,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.6926420331001282,0.1903387755155563,0.8688202500343323,284.9262084960937,284.95001220703125,297.21734619140625,295.5179748535156,297.23712158203125,297.2521667480469,284.9066467285156,1.0,0.4832527637481689,0.7526525259017944,0.7526525259017944,1.0,1.0,-2.479696035385132,1.104230523109436,1.3754655122756958,0.5386938452720642,0.9365095496177672,0.9365095496177672,0.0,122.15087127685548,109.0,57374.5078125,0.0,1382.2001953125,1.0,279.895263671875,283.5236511230469,298.5628967285156,302.4517517089844,293.1499938964844,293.1499938964844,279.75,34347.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330110311508179,1.0,0.0,0.0,3.813722610473633,3.8137478828430176,9.704908734420314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9274.2119140625,0.0,1710.1383056640625,1895.4371337890625,0.0,2776.492919921875,0.9396427273750304,1.0,0.0,3.0,1.0,0.0
17747040,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.8147084712982178,0.3056849837303161,0.2772660553455353,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.8603718876838684,0.3642221391201019,0.3468068540096283,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.8650803565979004,0.3701510727405548,0.2604053020477295,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.832834780216217,0.3285956978797912,0.3132588565349579,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.6986870169639587,0.190493494272232,0.8692460656166077,284.8530578613281,284.95001220703125,297.19110107421875,295.5069274902344,297.22265625,297.24725341796875,284.8558349609375,1.0,0.4806966185569763,0.7518737316131592,0.7518737316131592,1.0,1.0,-2.481358051300049,1.1048098802566528,1.376548171043396,0.5389622449874878,0.8608903288841248,0.8608903288841248,0.0,118.36193084716795,97.0,56977.99609375,0.0,1368.2684326171875,1.0,279.818115234375,283.47607421875,298.5451354980469,302.37060546875,293.1499938964844,293.1499938964844,280.04998779296875,40321.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370970487594604,1.0,0.0,0.0,3.7158610820770255,3.715886354446411,9.213236467076058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8480.5107421875,0.0,1640.60107421875,1895.4371337890625,0.0,2814.605224609375,0.9191988706588744,1.0,0.0,3.0,1.0,0.0
17747100,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8217319846153259,0.305917888879776,0.2771277725696563,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8686054944992065,0.3649045825004577,0.3471350967884063,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8731405138969421,0.3705051839351654,0.2603955566883087,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8404048681259155,0.3293062448501587,0.3136301040649414,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.7055797576904297,0.1907612383365631,0.8692994713783264,284.9790954589844,284.95001220703125,297.1663513183594,295.49627685546875,297.2100830078125,297.2444763183594,284.9959716796875,1.0,0.4777419865131378,0.7510948777198792,0.7510948777198792,1.0,1.0,-2.48208236694336,1.1049538850784302,1.3771284818649292,0.5389187335968018,0.928626298904419,0.928626298904419,0.0,114.15937042236328,97.0,56250.49609375,0.0,1351.4022216796875,1.0,280.0062561035156,283.62860107421875,298.45806884765625,302.0422058105469,293.1499938964844,293.1499938964844,280.04998779296875,36722.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293564915657043,1.0,0.0,0.0,3.681152582168579,3.6811771392822266,9.041925750352676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8653.3583984375,0.0,1573.5592041015625,1895.4371337890625,0.0,2742.4560546875,0.9153097867965698,1.0,0.0,3.0,1.0,0.0
17747160,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8309929966926575,0.3066259622573852,0.2774023115634918,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8795099258422852,0.3659762144088745,0.3477945625782013,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8839266896247864,0.3713158071041107,0.2606830298900604,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8504206538200378,0.3303695619106293,0.3142961263656616,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7143385410308838,0.191258892416954,0.8701485395431519,285.0346374511719,284.95001220703125,297.1431884765625,295.486083984375,297.2004089355469,297.2457580566406,285.0328369140625,1.0,0.4746109247207641,0.7503458857536316,0.7503458857536316,1.0,1.0,-2.485365867614746,1.1063340902328491,1.3790316581726074,0.5395188331604004,0.9897599816322328,0.9897599816322328,0.0,109.24444580078124,85.0,56394.41015625,0.0,1334.685546875,1.0,280.0885314941406,283.6650390625,298.4537048339844,302.0997314453125,293.1499938964844,293.1499938964844,279.75,32853.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825851559638977,1.0,0.0,0.0,3.771305084228516,3.771329641342163,9.490227057540324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9410.4345703125,0.0,1648.032958984375,1895.4371337890625,0.0,2709.862548828125,0.9318488240242004,1.0,0.0,3.0,1.0,0.0
17747220,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8418795466423035,0.3070812523365021,0.2777574360370636,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8923593163490295,0.3668698668479919,0.348538339138031,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8966398239135742,0.3719080686569214,0.2610409259796142,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8623541593551636,0.3312733471393585,0.3150387406349182,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7238501310348511,0.1916859149932861,0.8713014125823975,284.9261474609375,284.95001220703125,297.1217346191406,295.4764099121094,297.1907043457031,297.24560546875,284.9067687988281,1.0,0.4713377356529236,0.749596893787384,0.749596893787384,1.0,1.0,-2.4893951416015625,1.1080554723739624,1.3813397884368896,0.5403768420219421,0.9343846440315248,0.9343846440315248,0.0,104.02629852294922,85.0,57341.97265625,0.0,1317.5548095703125,1.0,279.8954772949219,283.5246276855469,298.51983642578125,302.4049987792969,293.1499938964844,293.1499938964844,279.75,34422.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340857625007629,1.0,0.0,0.0,3.810671329498291,3.810696601867676,9.689385933597805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9261.23828125,0.0,1707.05224609375,1895.4371337890625,0.0,2786.511962890625,0.939002513885498,1.0,0.0,3.0,1.0,0.0
17747280,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8531697988510132,0.3070173561573028,0.2777036726474762,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9056822657585144,0.3673381805419922,0.3489485383033752,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.9099668264389038,0.3720016479492187,0.2611044645309448,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.87491375207901,0.3317888081073761,0.3154793977737427,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.7333440780639648,0.1918767094612121,0.8716654181480408,284.8542175292969,284.95001220703125,297.10211181640625,295.46728515625,297.1795654296875,297.24139404296875,284.8570556640625,1.0,0.4678213000297546,0.7488478422164917,0.7488478422164917,1.0,1.0,-2.4908716678619385,1.1085437536239624,1.3823280334472656,0.5406177639961243,0.8597816824913025,0.8597816824913025,0.0,98.96414184570312,73.0,56943.02734375,0.0,1297.8897705078125,1.0,279.8182373046875,283.4777526855469,298.5043029785156,302.3262023925781,293.1499938964844,293.1499938964844,280.04998779296875,40389.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380696773529053,1.0,0.0,0.0,3.7119390964508057,3.7119646072387695,9.193798291562416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8469.7724609375,0.0,1636.5760498046875,1895.4371337890625,0.0,2823.685302734375,0.9183176159858704,1.0,0.0,3.0,1.0,0.0
17747340,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8661457300186157,0.30727618932724,0.2775546014308929,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9219227433204652,0.3680371046066284,0.3492559492588043,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9262539744377136,0.3723802268505096,0.2610856294631958,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8891888856887817,0.3325089514255523,0.3158225119113922,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.7440202236175537,0.1921748220920562,0.8716856837272644,284.9807434082031,284.95001220703125,297.0844421386719,295.4587707519531,297.17047119140625,297.2391967773437,284.9974670410156,1.0,0.4641069769859314,0.7480988502502441,0.7480988502502441,1.0,1.0,-2.491473436355591,1.1086269617080688,1.3828465938568115,0.5405634641647339,0.9283818602561952,0.9283818602561952,0.0,93.78429412841795,73.0,56229.68359375,0.0,1276.6378173828125,1.0,280.006103515625,283.630126953125,298.41949462890625,302.0005187988281,293.1499938964844,293.1499938964844,280.04998779296875,36691.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302292823791504,1.0,0.0,0.0,3.6782188415527344,3.6782431602478014,9.027518785842404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8643.669921875,0.0,1570.0015869140625,1895.4371337890625,0.0,2750.580078125,0.9146562218666076,1.0,0.0,3.0,1.0,0.0
17747400,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.883344292640686,0.3080106377601623,0.2778253555297851,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.943228840827942,0.36912602186203,0.3499023616313934,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9472379088401794,0.373214840888977,0.2613686621189117,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9076136350631714,0.3335833847522735,0.3164692521095276,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.7580536007881165,0.1926996558904647,0.8725230693817139,285.03729248046875,284.95001220703125,297.0688171386719,295.45086669921875,297.1644592285156,297.24102783203125,285.0355224609375,1.0,0.4603744149208069,0.7473498582839966,0.7473498582839966,1.0,1.0,-2.4946939945220947,1.1099669933319092,1.3847270011901855,0.541159451007843,0.9913238286972046,0.9913238286972046,0.0,88.10650634765625,61.0,56391.1953125,0.0,1256.434326171875,1.0,280.0879821777344,283.6676330566406,298.417724609375,302.06060791015625,293.1499938964844,293.1499938964844,279.75,32725.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826619029045105,1.0,0.0,0.0,3.767796754837036,3.767821311950684,9.47257831285242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9400.5400390625,0.0,1642.9217529296875,1895.4371337890625,0.0,2716.994873046875,0.9313089847564696,1.0,0.0,3.0,1.0,0.0
17747460,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.9041249752044678,0.3084762096405029,0.2781738042831421,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9666716456413268,0.3700225949287414,0.3506318628787994,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.970033884048462,0.37381511926651,0.2617199122905731,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.931813895702362,0.3344853222370147,0.3171925246715545,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7753942012786865,0.1931438148021698,0.8736645579338074,284.9275207519531,284.95001220703125,297.0553283691406,295.44366455078125,297.15850830078125,297.2412414550781,284.9082336425781,1.0,0.4566213190555572,0.7465829849243164,0.7465829849243164,1.0,1.0,-2.4986534118652344,1.1116392612457275,1.3870142698287964,0.5420079827308655,0.9357059001922609,0.9357059001922609,0.0,82.30136108398438,61.0,57342.80859375,0.0,1236.522705078125,1.0,279.8954772949219,283.5256652832031,298.4864196777344,302.3692932128906,293.1499938964844,293.1499938964844,279.75,34335.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347908854484558,1.0,0.0,0.0,3.809725999832153,3.809751272201538,9.684579254098935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9254.314453125,0.0,1705.2388916015625,1895.4371337890625,0.0,2793.087646484375,0.9387381076812744,1.0,0.0,3.0,1.0,0.0
17747520,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.928757667541504,0.3084175884723663,0.2781101167201996,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9881678223609924,0.3704868853092193,0.3510236740112304,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9907251000404358,0.3739108145236969,0.2617737948894501,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9575498700141908,0.3349924087524414,0.317610502243042,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7946512699127197,0.1933457106351852,0.8740084767341614,284.8558044433594,284.95001220703125,297.04412841796875,295.43719482421875,297.1513061523437,297.2373352050781,284.8586120605469,1.0,0.4527138769626617,0.7458161115646362,0.7458161115646362,1.0,1.0,-2.500033140182495,1.112065672874451,1.3879674673080444,0.5422321557998657,0.8617278337478638,0.8617278337478638,0.0,76.79830169677734,79.0,56969.59765625,0.0,1214.73974609375,1.0,279.8182373046875,283.47833251953125,298.47369384765625,302.2942199707031,293.1499938964844,293.1499938964844,280.04998779296875,40216.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387337923049927,1.0,0.0,0.0,3.713311910629273,3.713337182998657,9.200599606629112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8467.3564453125,0.0,1636.8505859375,1895.4371337890625,0.0,2829.886962890625,0.9186745882034302,1.0,0.0,3.0,1.0,0.0
17747580,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9354187250137328,0.3086703419685364,0.2781081795692444,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.993320882320404,0.3711751997470855,0.3514786958694458,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9954992532730104,0.3742827773094177,0.2618677616119385,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9641972184181212,0.3356979489326477,0.318097323179245,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7999309301376343,0.1936462372541427,0.8747933506965637,284.982177734375,284.95001220703125,297.0353088378906,295.4314880371094,297.1462707519531,297.2353515625,284.9991149902344,1.0,0.4526874125003814,0.745049238204956,0.745049238204956,1.0,1.0,-2.502211809158325,1.1128971576690674,1.3893146514892578,0.5425499677658081,0.9306066632270812,0.9306066632270812,0.0,75.56048583984375,79.0,56282.125,0.0,1212.0770263671875,1.0,280.0062255859375,283.6300354003906,298.3918151855469,301.9731140136719,293.1499938964844,293.1499938964844,280.04998779296875,36598.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308619856834412,1.0,0.0,0.0,3.6815996170043945,3.681623935699463,9.044121611623268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8643.6982421875,0.0,1573.1253662109375,1895.4371337890625,0.0,2756.4716796875,0.9153397083282472,1.0,0.0,3.0,1.0,0.0
17747640,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9324399828910828,0.3093761205673218,0.2786062359809875,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.991394579410553,0.3722399473190307,0.3523645997047424,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9934321641921996,0.375094324350357,0.2623293399810791,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9618080854415894,0.3367435038089752,0.3189795315265655,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7978171706199646,0.1941523998975753,0.8768099546432495,285.0418701171875,284.95001220703125,297.0290222167969,295.42657470703125,297.1444091796875,297.2371826171875,285.0403747558594,1.0,0.4543303847312927,0.7442823648452759,0.7442823648452759,1.0,1.0,-2.507906198501587,1.115407943725586,1.3924983739852903,0.5437735915184021,0.9966185688972472,0.9966185688972472,0.0,76.45189666748047,97.0,56497.1328125,0.0,1222.7237548828125,1.0,280.0879821777344,283.6695861816406,298.3933410644531,302.0387878417969,293.1499938964844,293.1499938964844,279.75,32605.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272498250007629,1.0,0.0,0.0,3.772764444351196,3.772789001464844,9.497574069428084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9408.4013671875,0.0,1647.832275390625,1895.4371337890625,0.0,2722.859130859375,0.9324057102203368,1.0,0.0,3.0,1.0,0.0
17747700,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9216719269752502,0.3097853064537048,0.2792282998561859,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9834869503974916,0.3730914294719696,0.3533895611763,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9855009317398072,0.3756494224071502,0.2628991603851318,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.9519800543785096,0.3375947475433349,0.3199934065341949,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7898715734481812,0.1945511996746063,0.8793641328811646,284.9340209960937,284.95001220703125,297.0253295898437,295.4225769042969,297.1426696777344,297.2371520996094,284.9150085449219,1.0,0.4573343396186828,0.7435154914855957,0.7435154914855957,1.0,1.0,-2.5148580074310303,1.1185022592544556,1.3963557481765747,0.5453900098800659,0.9441457986831664,0.9441457986831664,0.0,79.04065704345703,97.0,57529.4375,0.0,1242.2095947265625,1.0,279.8950500488281,283.52801513671875,298.4659118652344,302.35552978515625,293.1499938964844,293.1499938964844,279.75,34096.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355122208595276,1.0,0.0,0.0,3.819213151931762,3.819238424301148,9.732873422763078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9272.134765625,0.0,1714.79736328125,1895.4371337890625,0.0,2799.81591796875,0.94080913066864,1.0,0.0,3.0,1.0,0.0
17747760,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9041216373443604,0.3096425831317901,0.2794668078422546,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9683489799499512,0.3734878301620483,0.3541123270988464,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9703432321548462,0.3756771087646484,0.263197511434555,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9341548681259156,0.3380273282527923,0.3207365870475769,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7764503359794617,0.1946789175271988,0.8812642693519592,284.8649597167969,284.95001220703125,297.0243530273437,295.41943359375,297.1398010253906,297.2328186035156,284.86767578125,1.0,0.4612561762332916,0.7426910996437073,0.7426910996437073,1.0,1.0,-2.519551992416382,1.120489478111267,1.3990625143051147,0.5464518070220947,0.8748257756233215,0.8748257756233215,0.0,83.38673400878906,115.0,57332.171875,0.0,1266.579833984375,1.0,279.8177490234375,283.4808654785156,298.4573059082031,302.28955078125,293.1499938964844,293.1499938964844,280.04998779296875,39330.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839604377746582,1.0,0.0,0.0,3.733988285064697,3.734013557434082,9.303345791522588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8501.04296875,0.0,1654.1279296875,1895.4371337890625,0.0,2838.018798828125,0.9236944317817688,1.0,0.0,3.0,1.0,0.0
17747820,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8858945965766907,0.3097639679908752,0.2796184718608856,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9488158226013184,0.374068945646286,0.3547484874725342,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9506931900978088,0.3759363889694214,0.2634234130382538,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9135072827339172,0.3386204838752746,0.3213987946510315,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7615023851394653,0.1948689371347427,0.8828836679458618,284.9843444824219,284.95001220703125,297.0262145996094,295.4172668457031,297.1390686035156,297.23004150390625,285.00152587890625,1.0,0.465876430273056,0.7418667078018188,0.7418667078018188,1.0,1.0,-2.523508787155152,1.1221351623535156,1.4013737440109253,0.5472552180290222,0.9405022263526917,0.9405022263526917,0.0,88.87508392333984,115.0,56624.81640625,0.0,1295.0430908203125,1.0,280.0072021484375,283.6248474121094,298.3801574707031,301.9793395996094,293.1499938964844,293.1499938964844,280.04998779296875,36328.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320531845092773,1.0,0.0,0.0,3.709950685501098,3.709975481033325,9.183951306113158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8679.158203125,0.0,1603.3941650390625,1895.4371337890625,0.0,2767.56689453125,0.921251118183136,1.0,0.0,3.0,1.0,0.0
17747880,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8694651126861572,0.3103505969047546,0.2801907360553741,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9292595386505128,0.3750324547290802,0.3557330965995788,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.930925726890564,0.3766444623470306,0.2639548182487488,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8960884809494019,0.3395586907863617,0.3223745822906494,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7481622099876404,0.1952610313892364,0.8853356838226318,285.0484619140625,284.95001220703125,297.0310363769531,295.4160461425781,297.1417236328125,297.23101806640625,285.0474548339844,1.0,0.4711669981479645,0.7410423159599304,0.7410423159599304,1.0,1.0,-2.5301315784454346,1.1250591278076172,1.4050723314285278,0.5487133860588074,1.0,1.0,0.0,94.8547821044922,133.0,56853.75,0.0,1329.053466796875,1.0,280.0879821777344,283.6685791015625,298.3849182128906,302.0499572753906,293.1499938964844,293.1499938964844,279.75,32607.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286421895027161,1.0,0.0,0.0,3.797312736511232,3.797337532043457,9.62157173489686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9452.2880859375,0.0,1676.9154052734375,1895.4371337890625,0.0,2735.809326171875,0.9379402995109558,1.0,0.0,3.0,1.0,0.0
17747940,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8540629148483276,0.3106653690338135,0.2808681428432464,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9103789329528807,0.3757987022399902,0.3568290472030639,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9116948246955872,0.3771170079708099,0.2645773291587829,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8799294829368591,0.340317040681839,0.323452889919281,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7357547283172607,0.195553258061409,0.8881472945213318,284.94464111328125,284.95001220703125,297.0389404296875,295.4158935546875,297.1448059082031,297.2304382324219,284.9256286621094,1.0,0.4769666492938995,0.7402178645133972,0.7402178645133972,1.0,1.0,-2.5376856327056885,1.128411054611206,1.4092744588851929,0.5504766702651978,0.9594077467918396,0.9594077467918396,0.0,101.47943115234376,133.0,57919.94921875,0.0,1367.20751953125,1.0,279.8938903808594,283.52947998046875,298.46014404296875,302.37091064453125,293.1499938964844,293.1499938964844,279.75,33909.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369436264038086,1.0,0.0,0.0,3.8431198596954346,3.8431456089019775,9.855102689471096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9318.578125,0.0,1742.3524169921875,1895.4371337890625,0.0,2813.173095703125,0.946410059928894,1.0,0.0,3.0,1.0,0.0
17748000,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.838560938835144,0.3104208111763,0.2811405658721924,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.892670214176178,0.3761009871959686,0.3575951159000397,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8935877680778503,0.3770536482334137,0.2649099826812744,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8635343909263611,0.3406489193439483,0.3242324292659759,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7231253385543823,0.1955712586641311,0.8901650309562683,284.8697509765625,284.95001220703125,297.04998779296875,295.416748046875,297.14697265625,297.2255249023437,284.871826171875,1.0,0.4830081760883331,0.7393934726715088,0.7393934726715088,1.0,1.0,-2.5426993370056152,1.1305360794067385,1.412163257598877,0.5516304969787598,0.8888439536094666,0.8888439536094666,0.0,109.02824401855467,151.0,57794.30859375,0.0,1406.31005859375,1.0,279.8171081542969,283.47467041015625,298.4552307128906,302.3125,293.1499938964844,293.1499938964844,280.04998779296875,38689.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410905599594116,1.0,0.0,0.0,3.772425413131714,3.7724509239196777,9.495865924691316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8550.490234375,0.0,1694.48193359375,1895.4371337890625,0.0,2851.90625,0.9322741031646729,1.0,0.0,3.0,1.0,0.0
17748060,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8242439031600952,0.3104308247566223,0.2812907993793487,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8763564825057983,0.3765788376331329,0.3582375645637512,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8769717812538147,0.377209722995758,0.2651415169239044,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.848508358001709,0.3411337435245514,0.3248954713344574,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7106145620346069,0.1956480741500854,0.891758918762207,284.9856262207031,284.95001220703125,297.0627136230469,295.418212890625,297.1507873535156,297.2221374511719,285.0028686523437,1.0,0.4892073571681976,0.7384963631629944,0.7384963631629944,1.0,1.0,-2.5466396808624268,1.132139801979065,1.4144999980926514,0.5524179935455322,0.9527249336242676,0.9527249336242676,0.0,117.07355499267578,151.0,57078.89453125,0.0,1446.3204345703125,1.0,280.008544921875,283.6158447265625,298.3822021484375,302.00762939453125,293.1499938964844,293.1499938964844,280.04998779296875,36183.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336778879165649,1.0,0.0,0.0,3.7505507469177246,3.7505757808685294,9.386060924043704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8730.8896484375,0.0,1649.347900390625,1895.4371337890625,0.0,2782.709228515625,0.9301010966300964,1.0,0.0,3.0,1.0,0.0
17748120,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8119522929191589,0.3109283745288849,0.2818495035171509,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8627170920372009,0.377456933259964,0.3592136204242706,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8630979657173157,0.3778351545333862,0.2656675577163696,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8360947966575623,0.3419808745384216,0.3258576691150665,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.6990070939064026,0.1959390938282013,0.8941112160682678,285.0511169433594,284.95001220703125,297.07550048828125,295.4197082519531,297.15679931640625,297.22265625,285.05035400390625,1.0,0.4956471920013428,0.7375993132591248,0.7375993132591248,1.0,1.0,-2.553093433380127,1.1349475383758545,1.4181458950042725,0.5538133382797241,1.0,1.0,0.0,125.08647918701172,154.0,57256.94140625,0.0,1489.6446533203125,1.0,280.0880432128906,283.660888671875,298.389892578125,302.0821838378906,293.1499938964844,293.1499938964844,279.75,33101.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304185271263123,1.0,0.0,0.0,3.831497192382813,3.831522464752197,9.79558308245032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9505.3974609375,0.0,1721.8577880859375,1895.4371337890625,0.0,2752.341796875,0.945078670978546,1.0,0.0,3.0,1.0,0.0
17748180,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8034499883651733,0.3111899495124817,0.2824375629425049,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8540568351745605,0.378164678812027,0.3602153360843658,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8542342782020569,0.3782568871974945,0.2662238478660583,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8281861543655396,0.342673510313034,0.3268356919288635,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.6913495063781738,0.196149855852127,0.8963892459869385,284.954345703125,284.95001220703125,297.08837890625,295.4212341308594,297.1620788574219,297.221923828125,284.9355163574219,1.0,0.5002990365028381,0.7367022037506104,0.7367022037506104,1.0,1.0,-2.559587955474853,1.1377525329589844,1.4218355417251587,0.5553050637245178,0.9727208614349364,0.9727208614349364,0.0,131.0442352294922,154.0,58333.13671875,0.0,1524.26708984375,1.0,279.89239501953125,283.5289611816406,298.4656982421875,302.40185546875,293.1499938964844,293.1499938964844,279.75,34015.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386869430541992,1.0,0.0,0.0,3.869769334793091,3.869795322418213,9.992253353630076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9369.03515625,0.0,1775.9542236328125,1895.4371337890625,0.0,2829.449951171875,0.9528975486755372,1.0,0.0,3.0,1.0,0.0
17748240,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7959830164909363,0.3109051287174225,0.2825842201709747,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8469216227531433,0.3784169554710388,0.3608411252498626,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.846863865852356,0.3781526982784271,0.266459196805954,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8215600252151489,0.3429490029811859,0.3274681866168976,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6848882436752319,0.1961019039154052,0.8976468443870544,284.8739929199219,284.95001220703125,297.1012878417969,295.4228515625,297.1651306152344,297.2170104980469,284.87548828125,1.0,0.5041790008544922,0.735805094242096,0.735805094242096,1.0,1.0,-2.5630762577056885,1.1391111612319946,1.4239650964736938,0.5560552477836609,0.9009258151054382,0.9009258151054382,0.0,136.21633911132812,142.0,58248.51953125,0.0,1551.5460205078125,1.0,279.8162536621094,283.4677124023437,298.4615478515625,302.3453369140625,293.1499938964844,293.1499938964844,279.45001220703125,38307.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428446650505066,1.0,0.0,0.0,3.809586763381958,3.80961275100708,9.683872121968309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9717.3115234375,0.0,1736.086669921875,1895.4371337890625,0.0,2868.30419921875,0.9407007098197936,1.0,0.0,3.0,1.0,0.0
17748300,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.7927011251449585,0.310686856508255,0.2824507355690002,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.8440593481063843,0.3786896765232086,0.3611817955970764,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.8437601327896118,0.3780854344367981,0.2664700150489807,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.8188691735267639,0.3432386815547943,0.3278270661830902,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.6821229457855225,0.1960411667823791,0.8978251218795776,284.8277893066406,284.95001220703125,297.11431884765625,295.424560546875,297.1684265136719,297.2124938964844,284.8140869140625,1.0,0.5054452419281006,0.7349079847335815,0.7349079847335815,1.0,1.0,-2.5639865398406982,1.139242172241211,1.4247443675994873,0.55611252784729,0.8442744016647339,0.8442744016647339,0.0,138.43980407714844,142.0,58861.7265625,0.0,1562.4949951171875,1.0,279.6024475097656,283.3937683105469,298.47967529296875,302.5137939453125,293.1499938964844,293.1499938964844,279.45001220703125,40118.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491017818450928,1.0,0.0,0.0,3.7354891300201416,3.7355146408081055,9.31082638544467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9457.6533203125,0.0,1661.9139404296875,1895.4371337890625,0.0,2926.8583984375,0.9247799515724182,1.0,0.0,3.0,1.0,0.0
17748360,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.792038083076477,0.3104001581668854,0.2822022140026092,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8437904715538025,0.3788784146308899,0.3613821566104889,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8432502746582031,0.3779325783252716,0.2663775682449341,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.8186421990394592,0.3434507250785827,0.328048974275589,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.6816340088844299,0.1959245651960373,0.8974136114120483,284.8407897949219,284.95001220703125,297.1274108886719,295.4263000488281,297.1714782714844,297.2074279785156,284.8533935546875,1.0,0.5054419040679932,0.7340152859687805,0.7340152859687805,1.0,1.0,-2.563591957092285,1.1387494802474976,1.424842357635498,0.5558322072029114,0.8069465756416321,0.8069465756416321,0.0,138.7304229736328,130.0,57987.484375,0.0,1563.228515625,1.0,279.52294921875,283.4388732910156,298.4451599121094,302.3511657714844,293.1499938964844,293.1499938964844,279.75,45256.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495228290557861,1.0,0.0,0.0,3.520852565765381,3.5208771228790283,8.271589422292891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8597.18359375,0.0,1460.983642578125,1895.4371337890625,0.0,2930.801513671875,0.8818034529685974,1.0,0.0,3.0,1.0,0.0
17748420,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.793872594833374,0.3106657564640045,0.2821331918239593,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8459069132804871,0.3795064389705658,0.361702412366867,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8451504111289978,0.3782964050769806,0.2664034366607666,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8206936717033386,0.3440631031990051,0.3283741176128387,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.6832564473152161,0.1960487514734268,0.897142231464386,284.9736022949219,284.95001220703125,297.140625,295.4281311035156,297.1768493652344,297.2064208984375,284.9877319335937,1.0,0.5044921636581421,0.7331225872039795,0.7331225872039795,1.0,1.0,-2.563985109329224,1.1386451721191406,1.4253400564193726,0.5556861758232117,0.8809137344360352,0.8809137344360352,0.0,137.4141845703125,130.0,57538.671875,0.0,1558.0147705078125,1.0,279.7012023925781,283.5763244628906,298.3686218261719,302.0297546386719,293.1499938964844,293.1499938964844,279.75,37601.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393507599830627,1.0,0.0,0.0,3.5212855339050293,3.521308660507202,8.273624416688108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8795.3603515625,0.0,1406.1905517578125,1895.4371337890625,0.0,2835.650146484375,0.8804094195365906,1.0,0.0,3.0,1.0,0.0
17748480,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7983439564704895,0.3113009631633758,0.2824602127075195,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8505398631095886,0.3804660439491272,0.3623616099357605,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8496023416519165,0.3790327310562134,0.2667244076728821,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8250859379768372,0.3449790477752685,0.3290034234523773,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.6871191263198853,0.1963852345943451,0.8976988792419434,285.029296875,284.95001220703125,297.1539306640625,295.4300842285156,297.1840515136719,297.20867919921875,285.0274353027344,1.0,0.5029281973838806,0.7322298884391785,0.7322298884391785,1.0,1.0,-2.566977262496948,1.139778733253479,1.4271984100341797,0.5562058687210083,0.9402359127998352,0.9402359127998352,0.0,134.68186950683594,118.0,57766.45703125,0.0,1550.128173828125,1.0,279.7886047363281,283.61724853515625,298.3802185058594,302.0958251953125,293.1499938964844,293.1499938964844,279.45001220703125,32744.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342458009719849,1.0,0.0,0.0,3.609804391860962,3.609827518463135,8.694821076460357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9565.9873046875,0.0,1464.814453125,1895.4371337890625,0.0,2788.004150390625,0.8966613411903381,1.0,0.0,3.0,1.0,0.0
17748540,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8042125105857849,0.3116392195224762,0.2827940583229065,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.856665849685669,0.3812118172645569,0.3630512356758117,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8555346727371216,0.3795085251331329,0.2670660018920898,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.830793559551239,0.345704048871994,0.3296607434749603,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.6922832727432251,0.1966423392295837,0.8984333872795105,284.9208374023437,284.95001220703125,297.1673583984375,295.4320983886719,297.1903381347656,297.2092590332031,284.90380859375,1.0,0.5008684396743774,0.7313371896743774,0.7313371896743774,1.0,1.0,-2.5702924728393555,1.1410502195358276,1.4292422533035278,0.556869626045227,0.8819470405578613,0.8819470405578613,0.0,131.1648406982422,118.0,58603.3671875,0.0,1539.217529296875,1.0,279.6057434082031,283.4808959960937,298.4615173339844,302.41778564453125,293.1499938964844,293.1499938964844,279.45001220703125,34942.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412472605705261,1.0,0.0,0.0,3.6448490619659424,3.644872903823853,8.864462301971798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9433.513671875,0.0,1519.546630859375,1895.4371337890625,0.0,2853.37060546875,0.9016689658164978,1.0,0.0,3.0,1.0,0.0
17748600,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8100740909576416,0.3114953637123108,0.2826986014842987,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8631293773651123,0.3815538883209228,0.3633811473846435,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8617458343505859,0.3795143961906433,0.2670947909355163,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8367519378662109,0.3460588157176971,0.3299905359745025,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.6976696848869324,0.196683332324028,0.8983207941055298,284.8666381835937,284.95001220703125,297.1808776855469,295.4342041015625,297.194580078125,297.2060546875,284.87109375,1.0,0.4982955753803253,0.7304444909095764,0.7304444909095764,1.0,1.0,-2.5708749294281006,1.1410080194473269,1.429866909980774,0.5568629503250122,0.8203957676887512,0.8203957676887512,0.0,127.41032409667967,106.0,57996.67578125,0.0,1523.5518798828125,1.0,279.5242004394531,283.4478454589844,298.4618225097656,302.3554992675781,293.1499938964844,293.1499938964844,279.75,41609.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445304036140442,1.0,0.0,0.0,3.5224313735961914,3.5224552154541016,8.279009762190981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8618.263671875,0.0,1436.3236083984375,1895.4371337890625,0.0,2884.070556640625,0.8761746287345886,1.0,0.0,3.0,1.0,0.0
17748660,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8166649341583252,0.3117290437221527,0.282545804977417,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8707664012908936,0.382178395986557,0.3636374175548553,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8691123723983765,0.3798510730266571,0.2670643031597137,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8437590003013611,0.3466650545597076,0.3302473127841949,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7039360404014587,0.1968665868043899,0.8979434370994568,284.99493408203125,284.95001220703125,297.19451904296875,295.4364318847656,297.20025634765625,297.2052917480469,285.0089111328125,1.0,0.4953356981277466,0.729621171951294,0.729621171951294,1.0,1.0,-2.570814847946167,1.1406954526901243,1.4301193952560425,0.5566308498382568,0.8974241614341736,0.8974241614341736,0.0,123.18648529052734,106.0,57578.53515625,0.0,1504.96630859375,1.0,279.70343017578125,283.5922241210937,298.3926086425781,302.0502014160156,293.1499938964844,293.1499938964844,279.75,35941.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836472749710083,1.0,0.0,0.0,3.512956142425537,3.512978792190552,8.234528650064021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8811.4453125,0.0,1385.5555419921875,1895.4371337890625,0.0,2808.7783203125,0.8776589632034302,1.0,0.0,3.0,1.0,0.0
17748720,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8251980543136597,0.3123702108860016,0.2827882170677185,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8808255791664124,0.3831473886966705,0.3642202317714691,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8789297342300415,0.3805725574493408,0.2673134803771972,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8530107736587524,0.3475787043571472,0.3307932317256927,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.712005615234375,0.1972537338733673,0.8983542919158936,285.0419006347656,284.95001220703125,297.20831298828125,295.43878173828125,297.2077941894531,297.20782470703125,285.0385131835937,1.0,0.4922065436840057,0.7287979125976562,0.7287979125976562,1.0,1.0,-2.573251485824585,1.1415772438049316,1.431674242019653,0.5570201873779297,0.956740140914917,0.956740140914917,0.0,118.25064086914062,94.0,57846.47265625,0.0,1486.58642578125,1.0,279.7887878417969,283.6227722167969,298.40264892578125,302.1235046386719,293.1499938964844,293.1499938964844,279.45001220703125,31746.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326746821403503,1.0,0.0,0.0,3.612694501876831,3.612717390060425,8.708748850949632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9587.486328125,0.0,1460.5615234375,1895.4371337890625,0.0,2773.358154296875,0.8965787887573242,1.0,0.0,3.0,1.0,0.0
