time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.834875762462616,0.3127016425132751,0.2830597162246704,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8924246430397034,0.3838808238506317,0.3648431301116943,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8902764916419983,0.3810027539730072,0.2675858736038208,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.863793671131134,0.3482714891433716,0.3313690423965454,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.7206298112869263,0.1975373774766922,0.898951530456543,284.9230651855469,284.95001220703125,297.22222900390625,295.4412536621094,297.2142639160156,297.2084045410156,284.9053039550781,1.0,0.4889242053031921,0.7279746532440186,0.7279746532440186,1.0,1.0,-2.5760657787323,1.142622709274292,1.4334431886672974,0.5575705766677856,0.8937321901321411,0.8937321901321411,0.0,113.05657958984376,94.0,58739.54296875,0.0,1467.533935546875,1.0,279.605224609375,283.4769287109375,298.4811706542969,302.4471130371094,293.1499938964844,293.1499938964844,279.45001220703125,34226.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405767679214478,1.0,0.0,0.0,3.65758752822876,3.657611131668091,8.92653133632848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9456.6748046875,0.0,1528.3282470703125,1895.4371337890625,0.0,2847.104248046875,0.9040710926055908,1.0,0.0,3.0,1.0,0.0
17748840,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8446161150932312,0.3125514984130859,0.2829110026359558,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9041897654533386,0.3842022120952606,0.365107774734497,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9017215967178344,0.3809503614902496,0.2675415873527527,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8748926520347595,0.3485786616802215,0.331611305475235,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7289706468582153,0.1975909620523452,0.898690938949585,284.8633728027344,284.95001220703125,297.2362976074219,295.4438171386719,297.2186584472656,297.205078125,284.8675842285156,1.0,0.4853841662406921,0.7271513938903809,0.7271513938903809,1.0,1.0,-2.5761351585388184,1.142350196838379,1.4337849617004397,0.5574467778205872,0.8281601667404175,0.8281601667404175,0.0,108.03741455078124,82.0,58205.984375,0.0,1445.586181640625,1.0,279.52374267578125,283.4391784667969,298.4783630371094,302.3827819824219,293.1499938964844,293.1499938964844,279.75,40911.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443713188171387,1.0,0.0,0.0,3.543752670288086,3.543776512145996,8.379538485314697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8644.0458984375,0.0,1453.823974609375,1895.4371337890625,0.0,2882.582275390625,0.8808967471122742,1.0,0.0,3.0,1.0,0.0
17748900,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8558138608932495,0.3127822577953338,0.2827181220054626,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9184131622314452,0.3848044276237488,0.3653055429458618,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9153118133544922,0.3812254965305328,0.2674413919448852,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8875174522399902,0.3491321802139282,0.3317828476428985,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.738256573677063,0.1977784037590026,0.8981731534004211,284.9884033203125,284.95001220703125,297.25048828125,295.446533203125,297.2244873046875,297.2041320800781,285.0021667480469,1.0,0.4816527068614959,0.7263281345367432,0.7263281345367432,1.0,1.0,-2.575601577758789,1.141805648803711,1.433795928955078,0.5570853352546692,0.900717556476593,0.900717556476593,0.0,102.85237884521484,82.0,57727.83203125,0.0,1422.12451171875,1.0,279.7015380859375,283.5809936523437,298.4071655273437,302.0754699707031,293.1499938964844,293.1499938964844,279.75,36000.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366246223449707,1.0,0.0,0.0,3.5306098461151123,3.530632734298706,8.317498441101634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8827.693359375,0.0,1404.3575439453125,1895.4371337890625,0.0,2810.196044921875,0.8814519643783569,1.0,0.0,3.0,1.0,0.0
17748960,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8705145716667175,0.313417375087738,0.2829303443431854,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9371789693832396,0.3857514262199402,0.3658397197723388,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9337061047554016,0.3818815052509308,0.2676258981227875,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.903523564338684,0.3499886691570282,0.3322491943836212,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7502135634422302,0.198161244392395,0.8984507322311401,285.02886962890625,284.95001220703125,297.2648620605469,295.44940185546875,297.232177734375,297.2064819335937,285.02703857421875,1.0,0.4779045879840851,0.7255110144615173,0.7255110144615173,1.0,1.0,-2.5776100158691406,1.1424769163131714,1.4351332187652588,0.5573563575744629,0.9515438079833984,0.9515438079833984,0.0,97.17601013183594,70.0,57931.4609375,0.0,1399.81884765625,1.0,279.7892150878906,283.60723876953125,298.4159545898437,302.14776611328125,293.1499938964844,293.1499938964844,279.45001220703125,32318.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330550789833069,1.0,0.0,0.0,3.629427433013916,3.629450559616089,8.789608614279132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9597.169921875,0.0,1483.00830078125,1895.4371337890625,0.0,2776.9033203125,0.8998504281044006,1.0,0.0,3.0,1.0,0.0
17749020,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8880125284194946,0.3137924671173095,0.2831950187683105,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9580323696136476,0.38650643825531,0.3664378821849823,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9544856548309326,0.3822978138923645,0.2678519785404205,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.923759698867798,0.3506629765033722,0.3327645361423492,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.764613151550293,0.198458731174469,0.8989536166191101,284.92144775390625,284.95001220703125,297.2793884277344,295.452392578125,297.2389831542969,297.2071838378906,284.9036560058594,1.0,0.474125325679779,0.7246938943862915,0.7246938943862915,1.0,1.0,-2.580144166946411,1.1433837413787842,1.436760425567627,0.557819664478302,0.8945354223251343,0.8945354223251343,0.0,91.39620208740234,70.0,58849.4296875,0.0,1377.698974609375,1.0,279.6045227050781,283.470703125,298.4925537109375,302.4663391113281,293.1499938964844,293.1499938964844,279.45001220703125,34410.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408440351486206,1.0,0.0,0.0,3.669689893722534,3.669713973999024,8.985702493191638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9472.37890625,0.0,1543.2261962890625,1895.4371337890625,0.0,2849.60205078125,0.9069706797599792,1.0,0.0,3.0,1.0,0.0
17749080,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9066888093948364,0.3136883080005646,0.2830711007118225,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.9776423573493958,0.3868521451950073,0.366707444190979,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.974216103553772,0.3822457194328308,0.2677907645702362,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9458760619163512,0.3509618639945984,0.3329770863056183,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7803574204444885,0.1985316425561905,0.8986842036247253,284.86260986328125,284.95001220703125,297.2940979003906,295.4555358886719,297.2438049316406,297.2041320800781,284.8669128417969,1.0,0.4701887369155884,0.7238767743110657,0.7238767743110657,1.0,1.0,-2.5801823139190674,1.1430916786193848,1.4370907545089722,0.557676374912262,0.8290504217147827,0.8290504217147827,0.0,85.90821838378906,73.0,58305.44921875,0.0,1353.6124267578125,1.0,279.5234375,283.43408203125,298.489501953125,302.4005126953125,293.1499938964844,293.1499938964844,279.75,41056.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445352911949158,1.0,0.0,0.0,3.5540499687194824,3.554074048995972,8.428307296526327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8655.4833984375,0.0,1465.8548583984375,1895.4371337890625,0.0,2884.11669921875,0.8832587003707886,1.0,0.0,3.0,1.0,0.0
17749140,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9207758903503418,0.3139535784721374,0.2829820811748504,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9894919395446776,0.3874765038490295,0.3669979572296142,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9861631393432616,0.3825251460075378,0.2677447199821472,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9603829979896544,0.3515116274356842,0.3332140147686004,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7914350032806396,0.1987367570400238,0.8985883593559265,284.9895935058594,284.95001220703125,297.3089599609375,295.4588317871094,297.2500305175781,297.20343017578125,285.0035095214844,1.0,0.4681228697299957,0.7230597138404846,0.7230597138404846,1.0,1.0,-2.580533504486084,1.1429686546325684,1.4375648498535156,0.5575078129768372,0.9029386639595032,0.9029386639595032,0.0,82.54977416992188,73.0,57840.60546875,0.0,1339.2952880859375,1.0,279.70184326171875,283.57769775390625,298.4188232421875,302.0932312011719,293.1499938964844,293.1499938964844,279.75,36033.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367111682891846,1.0,0.0,0.0,3.540741205215454,3.540764331817627,8.365303187929385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8842.8779296875,0.0,1415.216796875,1895.4371337890625,0.0,2811.003662109375,0.8837667107582092,1.0,0.0,3.0,1.0,0.0
17749200,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9336321353912354,0.3146233260631561,0.2833448648452759,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9985636472702026,0.3884539604187011,0.3676319420337677,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9954174160957336,0.3831998705863952,0.2680300772190094,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9720574617385864,0.352376639842987,0.3338079750537872,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8011102676391602,0.1991355568170547,0.8995333313941956,285.0354309082031,284.95001220703125,297.3240051269531,295.4623107910156,297.2581481933594,297.2059631347656,285.03271484375,1.0,0.4669006764888763,0.7222425937652588,0.7222425937652588,1.0,1.0,-2.5838963985443115,1.1442768573760986,1.439619541168213,0.5581138730049133,0.959671676158905,0.959671676158905,0.0,80.0638427734375,91.0,58108.91015625,0.0,1332.6639404296875,1.0,279.7886047363281,283.6070861816406,298.4286804199219,302.1676330566406,293.1499938964844,293.1499938964844,279.45001220703125,32044.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330754637718201,1.0,0.0,0.0,3.64054799079895,3.640571117401123,8.843553587212227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9623.4912109375,0.0,1493.155517578125,1895.4371337890625,0.0,2777.09326171875,0.9024184942245485,1.0,0.0,3.0,1.0,0.0
17749260,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9326027631759644,0.3149760067462921,0.2838474214076996,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9980545043945312,0.3892180919647217,0.3685435056686401,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9946461915969848,0.3835939466953277,0.2684356868267059,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9713212847709656,0.3530260324478149,0.3345605731010437,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.8003542423248291,0.1994201093912124,0.9012073278427124,284.9242553710937,284.95001220703125,297.3392639160156,295.4659423828125,297.2652282714844,297.2066345214844,284.9068603515625,1.0,0.4683415591716766,0.7214029431343079,0.7214029431343079,1.0,1.0,-2.5890204906463623,1.1464111804962158,1.442609190940857,0.5591725707054138,0.9012476801872252,0.9012476801872252,0.0,80.57926940917969,91.0,59048.4765625,0.0,1341.4808349609375,1.0,279.6036376953125,283.4677429199219,298.5066833496094,302.4905700683594,293.1499938964844,293.1499938964844,279.45001220703125,34232.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409674167633057,1.0,0.0,0.0,3.68367338180542,3.683697462081909,9.054313636625012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9498.744140625,0.0,1557.6065673828125,1895.4371337890625,0.0,2850.755126953125,0.9100463390350342,1.0,0.0,3.0,1.0,0.0
17749320,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.919710636138916,0.3148154318332672,0.2839982211589813,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9892786741256714,0.3895204365253448,0.3691231608390808,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.985219419002533,0.3834975957870483,0.2685924470424652,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9600367546081544,0.3532781600952148,0.3350659310817718,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7907899618148804,0.1994529813528061,0.9023710489273072,284.8679504394531,284.95001220703125,297.35467529296875,295.4697265625,297.2701416015625,297.20318603515625,284.8719177246094,1.0,0.4709622859954834,0.7205632925033569,0.7205632925033569,1.0,1.0,-2.592101812362671,1.147554874420166,1.4445469379425049,0.5597745180130005,0.8389567732810974,0.8389567732810974,0.0,83.47137451171875,109.0,58650.78125,0.0,1358.2088623046875,1.0,279.5229797363281,283.43145751953125,298.5047302246094,302.4296264648437,293.1499938964844,293.1499938964844,279.75,40389.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447831869125366,1.0,0.0,0.0,3.5783185958862305,3.578342914581299,8.543805165572849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8696.2783203125,0.0,1487.0684814453125,1895.4371337890625,0.0,2886.435302734375,0.8887389898300171,1.0,0.0,3.0,1.0,0.0
17749380,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9028401374816896,0.3149777054786682,0.2841225266456604,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9753046631813048,0.3900664448738098,0.3696568608283996,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9703956246376038,0.3836939036846161,0.2687237560749054,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9429853558540344,0.3537470698356628,0.335542619228363,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7775687575340271,0.1995825320482254,0.9034384489059448,284.9904479980469,284.95001220703125,297.3703308105469,295.4737243652344,297.2763061523437,297.20172119140625,285.0049743652344,1.0,0.4745321571826935,0.7197237014770508,0.7197237014770508,1.0,1.0,-2.5948967933654785,1.148576021194458,1.44632089138031,0.5602225065231323,0.9102237224578856,0.9102237224578856,0.0,87.78665161132812,109.0,58162.13671875,0.0,1380.90869140625,1.0,279.70294189453125,283.5710754394531,298.43603515625,302.1288757324219,293.1499938964844,293.1499938964844,279.75,35924.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372694253921509,1.0,0.0,0.0,3.56681227684021,3.566835641860962,8.48894671889866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8882.5146484375,0.0,1442.0208740234375,1895.4371337890625,0.0,2816.214111328125,0.8893527388572693,1.0,0.0,3.0,1.0,0.0
17749440,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8873093128204346,0.3155485987663269,0.2846722304821014,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.959272027015686,0.3909682929515838,0.3705611824989319,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9535850286483764,0.3842900395393371,0.2691685557365417,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9249154329299928,0.3545327186584472,0.3363536596298218,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7645221948623657,0.1998948007822036,0.905411422252655,285.0426940917969,284.95001220703125,297.3861694335937,295.4779052734375,297.2843322753906,297.2035217285156,285.0406799316406,1.0,0.4789698123931885,0.7188840508460999,0.7188840508460999,1.0,1.0,-2.6005189418792725,1.150945782661438,1.4495731592178345,0.5613635182380676,0.9725894927978516,0.9725894927978516,0.0,92.83751678466795,127.0,58471.51171875,0.0,1410.620361328125,1.0,279.78863525390625,283.6064147949219,298.44659423828125,302.2057189941406,293.1499938964844,293.1499938964844,279.45001220703125,31856.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338740468025208,1.0,0.0,0.0,3.664531946182251,3.664555549621582,8.960460604612308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9677.4931640625,0.0,1518.2730712890625,1895.4371337890625,0.0,2784.5380859375,0.908283531665802,1.0,0.0,3.0,1.0,0.0
17749500,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8714147806167603,0.315798670053482,0.2852891683578491,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.9408788084983826,0.3916322290897369,0.3715551495552063,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9345777630805968,0.3846020102500915,0.2696773111820221,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.9066229462623596,0.3550969362258911,0.3372435271739959,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.7514185309410095,0.2000822722911834,0.9076871871948242,284.92828369140625,284.95001220703125,297.4022216796875,295.4822692871094,297.29132080078125,297.203369140625,284.9105834960937,1.0,0.4840563237667084,0.7180444002151489,0.7180444002151489,1.0,1.0,-2.6068718433380127,1.1536461114883425,1.45322585105896,0.5627554655075073,0.9141483306884766,0.9141483306884766,0.0,98.76871490478516,127.0,59478.34375,0.0,1445.3355712890625,1.0,279.6019287109375,283.4613037109375,298.5253601074219,302.5351867675781,293.1499938964844,293.1499938964844,279.45001220703125,33943.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420026302337646,1.0,0.0,0.0,3.715424299240112,3.7154486179351807,9.21107130125165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9556.2666015625,0.0,1591.5208740234375,1895.4371337890625,0.0,2860.431640625,0.9170615673065186,1.0,0.0,3.0,1.0,0.0
17749560,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8546026945114136,0.3155255615711212,0.2854954600334167,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9200438857078552,0.3918489515781402,0.3722074031829834,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9135769605636596,0.3844126760959625,0.2698913216590881,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8887109756469727,0.3552526533603668,0.3378235399723053,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7378063797950745,0.2000092566013336,0.9091585874557496,284.8695983886719,284.95001220703125,297.4184875488281,295.48681640625,297.2961730957031,297.1991882324219,284.8729858398437,1.0,0.4894904196262359,0.7171084880828857,0.7171084880828857,1.0,1.0,-2.610630750656128,1.1550679206848145,1.4555628299713137,0.563483476638794,0.8514372110366821,0.8514372110366821,0.0,105.79182434082033,145.0,59185.71875,0.0,1481.587646484375,1.0,279.521728515625,283.4219055175781,298.5238647460937,302.4768371582031,293.1499938964844,293.1499938964844,279.75,39691.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459793329238892,1.0,0.0,0.0,3.619911193847656,3.6199355125427246,8.743576245251461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8756.4365234375,0.0,1527.3421630859375,1895.4371337890625,0.0,2897.62744140625,0.8981145620346069,1.0,0.0,3.0,1.0,0.0
17749620,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8391645550727844,0.3155626952648163,0.2856349050998688,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9013057351112366,0.3922951519489288,0.3727814555168152,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8953198790550232,0.3845015466213226,0.2700476050376892,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.871947705745697,0.3556138575077057,0.3383322954177856,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.725115180015564,0.200026050209999,0.9103456139564514,284.9880676269531,284.95001220703125,297.4349975585937,295.4915771484375,297.3022155761719,297.1968688964844,285.003173828125,1.0,0.4951849579811096,0.7161726355552673,0.7161726355552673,1.0,1.0,-2.613710880279541,1.156177639961243,1.4575332403182983,0.5639539361000061,0.9191520810127258,0.9191520810127258,0.0,113.37696838378906,145.0,58610.08984375,0.0,1519.5281982421875,1.0,279.7044372558594,283.559326171875,298.4559326171875,302.17706298828125,293.1499938964844,293.1499938964844,279.75,35946.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386761546134949,1.0,0.0,0.0,3.606187582015991,3.606211185455322,8.677405958223972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8938.1708984375,0.0,1484.5718994140625,1895.4371337890625,0.0,2829.3486328125,0.8979880213737488,1.0,0.0,3.0,1.0,0.0
17749680,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8263351321220398,0.316036194562912,0.286182165145874,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8863171339035034,0.3931168913841247,0.3737032413482666,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8802328109741211,0.3850135207176208,0.2705012857913971,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8578824400901794,0.3563114106655121,0.3391533195972442,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7138870358467102,0.200237825512886,0.91232430934906,285.0416259765625,284.95001220703125,297.4517517089844,295.4965515136719,297.3102722167969,297.197998046875,285.0399475097656,1.0,0.5012025237083435,0.7152367234230042,0.7152367234230042,1.0,1.0,-2.619380712509156,1.1585217714309692,1.4608588218688965,0.5650519728660583,0.9818814992904664,0.9818814992904664,0.0,121.01470184326172,163.0,58900.3828125,0.0,1561.359375,1.0,279.7886962890625,283.5956115722656,298.46685791015625,302.2552490234375,293.1499938964844,293.1499938964844,279.45001220703125,32038.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354236483573914,1.0,0.0,0.0,3.701579570770264,3.701603412628174,9.142552244156832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9740.935546875,0.0,1561.25146484375,1895.4371337890625,0.0,2798.989990234375,0.9165289998054504,1.0,0.0,3.0,1.0,0.0
17749740,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.8144432902336121,0.3162097930908203,0.2867976427078247,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.8726754188537598,0.3937157094478607,0.3747091889381408,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8665597438812256,0.3852599561214447,0.27101731300354,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8453053832054138,0.3568025231361389,0.3400475978851318,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.7026560306549072,0.20033660531044,0.914556622505188,284.928955078125,284.95001220703125,297.4687194824219,295.5017395019531,297.31744384765625,297.1974182128906,284.9112548828125,1.0,0.5074434280395508,0.714300811290741,0.714300811290741,1.0,1.0,-2.6257083415985107,1.1611608266830444,1.464547634124756,0.56638103723526,0.9248255491256714,0.9248255491256714,0.0,128.9772491455078,163.0,59942.84765625,0.0,1605.736572265625,1.0,279.5998229980469,283.4513854980469,298.5452575683594,302.5848083496094,293.1499938964844,293.1499938964844,279.45001220703125,33948.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435370922088623,1.0,0.0,0.0,3.751874685287476,3.751899242401123,9.392688298248686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9617.1953125,0.0,1633.709716796875,1895.4371337890625,0.0,2874.779541015625,0.9253535866737366,1.0,0.0,3.0,1.0,0.0
17749800,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8016666769981384,0.3158536851406097,0.2869930267333984,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.859295129776001,0.393860399723053,0.3753605186939239,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8531644344329834,0.3849987387657165,0.2712306380271911,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8330464363098145,0.3568799197673797,0.3406198620796203,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6911228895187378,0.2001757472753524,0.9159335494041444,284.8669128417969,284.95001220703125,297.4859619140625,295.5071716308594,297.32244873046875,297.1927795410156,284.8704528808594,1.0,0.5136988162994385,0.7133648991584778,0.7133648991584778,1.0,1.0,-2.6293299198150635,1.162501335144043,1.4668285846710205,0.5670537948608398,0.8593202233314514,0.8593202233314514,0.0,137.5943603515625,166.0,59661.2265625,0.0,1649.422607421875,1.0,279.5207214355469,283.4089050292969,298.54400634765625,302.5267333984375,293.1499938964844,293.1499938964844,279.75,39630.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474727869033813,1.0,0.0,0.0,3.660658121109009,3.660682678222656,8.941525493355584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8809.1865234375,0.0,1572.3001708984375,1895.4371337890625,0.0,2911.606201171875,0.907146453857422,1.0,0.0,3.0,1.0,0.0
17749860,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7924807667732239,0.3158235847949981,0.2870244085788727,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8502621054649353,0.3942460715770721,0.3758296370506286,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8440621495246887,0.3850284516811371,0.2713098526000976,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8246654868125916,0.3571744561195373,0.3410179316997528,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.6830385327339172,0.2001152783632278,0.9165513515472412,284.9867553710937,284.95001220703125,297.5034484863281,295.5128173828125,297.3287353515625,297.190185546875,285.0018005371094,1.0,0.518009603023529,0.7124069929122925,0.7124069929122925,1.0,1.0,-2.63124680519104,1.1630319356918335,1.4682148694992063,0.5672231912612915,0.92716783285141,0.92716783285141,0.0,144.11387634277344,166.0,59046.3046875,0.0,1681.380615234375,1.0,279.70574951171875,283.5481872558594,298.47686767578125,302.2256774902344,293.1499938964844,293.1499938964844,279.75,36030.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840132474899292,1.0,0.0,0.0,3.644935131072998,3.6449592113494873,8.864880669534614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8993.89453125,0.0,1527.765625,1895.4371337890625,0.0,2842.953125,0.9066175222396852,1.0,0.0,3.0,1.0,0.0
17749920,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7864693403244019,0.316260427236557,0.2874264419078827,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.844417154788971,0.3950313329696655,0.3766017258167267,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8381316065788269,0.3855068683624267,0.2716544866561889,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.819107174873352,0.3578291237354278,0.3416832089424133,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.6776469349861145,0.2002723067998886,0.9177374243736268,285.0400085449219,284.95001220703125,297.52117919921875,295.5186767578125,297.3371887207031,297.1912841796875,285.03839111328125,1.0,0.5217041969299316,0.7114490866661072,0.7114490866661072,1.0,1.0,-2.635292291641236,1.1645798683166504,1.470712423324585,0.5678842663764954,0.9892048239707948,0.9892048239707948,0.0,149.03749084472656,154.0,59293.76953125,0.0,1709.288330078125,1.0,279.78875732421875,283.5847473144531,298.4886474609375,302.3038635253906,293.1499938964844,293.1499938964844,279.45001220703125,32276.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368509411811829,1.0,0.0,0.0,3.7362778186798096,3.736302137374878,9.31475881316146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9799.55078125,0.0,1602.7744140625,1895.4371337890625,0.0,2812.30810546875,0.9242886304855348,1.0,0.0,3.0,1.0,0.0
17749980,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.7847143411636353,0.3164251446723938,0.2877919375896454,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8428547978401184,0.3956130445003509,0.3773411512374878,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8363969922065735,0.3857424259185791,0.2719766795635223,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8175660967826843,0.35829758644104,0.3423052132129669,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.6760113835334778,0.2003397196531295,0.9186296463012696,284.9267883300781,284.95001220703125,297.5391845703125,295.5248107910156,297.3448791503906,297.1908569335937,284.908935546875,1.0,0.5229459404945374,0.7104911804199219,0.7104911804199219,1.0,1.0,-2.638831853866577,1.1658644676208496,1.472967267036438,0.5685036182403564,0.931420624256134,0.931420624256134,0.0,150.79562377929688,154.0,60301.71875,0.0,1722.299560546875,1.0,279.5979309082031,283.4403076171875,298.5670166015625,302.6314392089844,293.1499938964844,293.1499938964844,279.45001220703125,34096.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447926640510559,1.0,0.0,0.0,3.7832672595977774,3.783292055130005,9.550526556267869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9665.7255859375,0.0,1671.7906494140625,1895.4371337890625,0.0,2886.52392578125,0.9325571656227112,1.0,0.0,3.0,1.0,0.0
17750040,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7844228148460388,0.3160861432552337,0.2876783013343811,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8428924083709717,0.3957577049732208,0.3776551187038421,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8361870050430298,0.3854906857013702,0.271946370601654,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8175615668296814,0.3583714962005615,0.3425358235836029,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.6757772564888,0.2001753002405166,0.918364942073822,284.8617858886719,284.95001220703125,297.5574645996094,295.5311584472656,297.3505554199219,297.1866455078125,284.86492919921875,1.0,0.5229132771492004,0.7095332741737366,0.7095332741737366,1.0,1.0,-2.639001607894897,1.165540337562561,1.4734612703323364,0.5682833790779114,0.8627617955207825,0.8627617955207825,0.0,150.9534912109375,142.0,59962.0625,0.0,1723.2529296875,1.0,279.5198059082031,283.3958435058594,298.5658264160156,302.5696716308594,293.1499938964844,293.1499938964844,279.75,39787.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484594225883484,1.0,0.0,0.0,3.6909234523773193,3.690948486328125,9.089989134736244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8843.5302734375,0.0,1607.8306884765625,1895.4371337890625,0.0,2920.843505859375,0.913872241973877,1.0,0.0,3.0,1.0,0.0
17750100,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7857335209846497,0.3161045014858246,0.2874517440795898,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8445367217063904,0.3961690366268158,0.3778337240219116,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8375483751296997,0.3855569064617157,0.2718181014060974,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8191015124320984,0.3586895167827606,0.3426408767700195,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.6769354343414307,0.2001429200172424,0.9176053404808044,284.9828796386719,284.95001220703125,297.5760192871094,295.53778076171875,297.357666015625,297.1846923828125,284.9979553222656,1.0,0.5218768119812012,0.7085753679275513,0.7085753679275513,1.0,1.0,-2.638001203536988,1.1646751165390017,1.4733259677886963,0.5676762461662292,0.9297228455543518,0.9297228455543518,0.0,149.7313690185547,142.0,59263.98828125,0.0,1716.31298828125,1.0,279.70660400390625,283.5384216308594,298.4991455078125,302.2633056640625,293.1499938964844,293.1499938964844,279.75,36291.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408182859420776,1.0,0.0,0.0,3.668599843978882,3.668623924255371,8.98036432772642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9024.5234375,0.0,1556.1494140625,1895.4371337890625,0.0,2849.361572265625,0.9120668768882751,1.0,0.0,3.0,1.0,0.0
17750160,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7894689440727234,0.3166029751300812,0.2876220941543579,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8484815955162048,0.3969930112361908,0.3783405721187591,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8411977887153625,0.3860839605331421,0.2719739079475403,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8228020668029785,0.3593821823596954,0.3430393934249878,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.6801109313964844,0.2003478556871414,0.9175575971603394,285.03277587890625,284.95001220703125,297.5948791503906,295.5446472167969,297.36700439453125,297.18658447265625,285.0308837890625,1.0,0.5202136039733887,0.7076749205589294,0.7076749205589294,1.0,1.0,-2.6394190788269043,1.1649836301803589,1.4744354486465454,0.5676707029342651,0.98717600107193,0.98717600107193,0.0,147.05284118652344,130.0,59439.05859375,0.0,1706.315185546875,1.0,279.7893371582031,283.5718994140625,298.5118103027344,302.3406982421875,293.1499938964844,293.1499938964844,279.45001220703125,32722.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372955918312073,1.0,0.0,0.0,3.758488893508911,3.758513450622559,9.425835401088988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9827.62890625,0.0,1631.9971923828125,1895.4371337890625,0.0,2816.45849609375,0.9288224577903748,1.0,0.0,3.0,1.0,0.0
17750220,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.7945881485939026,0.3168533444404602,0.2878581583499908,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8538541793823242,0.3976343274116516,0.3789201974868774,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8462318181991577,0.3863917887210846,0.2721859812736511,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8277695775032043,0.3599101901054382,0.3435012698173523,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.6845299601554871,0.2004847228527069,0.917734920978546,284.9236145019531,284.95001220703125,297.614013671875,295.5517883300781,297.3757019042969,297.1871337890625,284.9059143066406,1.0,0.5180644392967224,0.7067744731903076,0.7067744731903076,1.0,1.0,-2.641424655914306,1.1655560731887815,1.4758687019348145,0.567878007888794,0.9304558634757996,0.9304558634757996,0.0,143.53060913085938,130.0,60429.05859375,0.0,1693.34765625,1.0,279.5970764160156,283.4327087402344,298.59088134765625,302.6646728515625,293.1499938964844,293.1499938964844,279.45001220703125,34409.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844910204410553,1.0,0.0,0.0,3.7974367141723633,3.797461748123169,9.622199286241084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9685.54296875,0.0,1691.0911865234375,1895.4371337890625,0.0,2887.623779296875,0.9359647035598756,1.0,0.0,3.0,1.0,0.0
17750280,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.7997487783432007,0.3166013062000274,0.2876770794391632,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8594785332679749,0.397843062877655,0.3791396021842956,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8514566421508789,0.3862171173095703,0.2720949649810791,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8329041004180908,0.3600485920906067,0.3436374962329864,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.689124345779419,0.2003971338272094,0.9170721769332886,284.86016845703125,284.95001220703125,297.6334533691406,295.5592041015625,297.3824157714844,297.1838684082031,284.8634033203125,1.0,0.5154070854187012,0.7058740258216858,0.7058740258216858,1.0,1.0,-2.640734434127808,1.1648378372192385,1.4758964776992798,0.567435622215271,0.862068235874176,0.862068235874176,0.0,139.76393127441406,118.0,60054.55078125,0.0,1675.39892578125,1.0,279.5194396972656,283.3901062011719,298.5907897949219,302.6014709472656,293.1499938964844,293.1499938964844,279.75,40095.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482639193534851,1.0,0.0,0.0,3.701351404190064,3.701376438140869,9.141425039160822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8856.43359375,0.0,1622.124267578125,1895.4371337890625,0.0,2919.012939453125,0.9162160754203796,1.0,0.0,3.0,1.0,0.0
17750340,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.80572110414505,0.3167020380496979,0.287414014339447,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8660426735877991,0.398319661617279,0.3792608082294464,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8575894832611084,0.3863597810268402,0.2719327509403229,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8388615250587463,0.3604323863983154,0.3436857461929321,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.6944429874420166,0.200442224740982,0.9160991311073304,284.9841003417969,284.95001220703125,297.6531677246094,295.56689453125,297.3905029296875,297.18280029296875,284.9991455078125,1.0,0.512361466884613,0.704973578453064,0.704973578453064,1.0,1.0,-2.639254808425904,1.1637600660324097,1.4754948616027832,0.5667060613632202,0.930939257144928,0.930939257144928,0.0,135.5390625,118.0,59356.97265625,0.0,1654.281005859375,1.0,279.7068176269531,283.53564453125,298.5256652832031,302.294921875,293.1499938964844,293.1499938964844,279.75,36387.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403831720352173,1.0,0.0,0.0,3.677424430847168,3.677448749542236,9.023620464176928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9041.1328125,0.0,1566.8177490234375,1895.4371337890625,0.0,2845.295654296875,0.9141594171524048,1.0,0.0,3.0,1.0,0.0
17750400,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8135439157485962,0.3172858953475952,0.2875751256942749,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8747979402542114,0.3992154598236084,0.3797430098056793,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8659115433692932,0.3869686424732208,0.2720778584480285,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8468122482299805,0.3611966073513031,0.3440596461296081,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.701513946056366,0.200725719332695,0.9159741401672364,285.03717041015625,284.95001220703125,297.6732482910156,295.5748596191406,297.40087890625,297.1855773925781,285.0353088378906,1.0,0.5091607570648193,0.7040731310844421,0.7040731310844421,1.0,1.0,-2.6404964923858643,1.163976788520813,1.4765195846557615,0.5666329264640808,0.992055594921112,0.992055594921112,0.0,130.55938720703125,106.0,59549.1640625,0.0,1633.63720703125,1.0,279.7887878417969,283.5723571777344,298.540283203125,302.3733215332031,293.1499938964844,293.1499938964844,279.45001220703125,32605.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366866707801819,1.0,0.0,0.0,3.764462471008301,3.764487028121948,9.455820872972254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9848.0537109375,0.0,1638.08837890625,1895.4371337890625,0.0,2810.77490234375,0.9306389689445496,1.0,0.0,3.0,1.0,0.0
17750460,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8221362829208374,0.3175921738147735,0.2878087162971496,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8849507570266724,0.3999053537845611,0.380310446023941,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8756260871887207,0.3873322904109955,0.2722868025302887,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8560967445373535,0.3617749214172363,0.3445100784301758,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.7096050977706909,0.2009272128343582,0.9161462187767028,284.9248962402344,284.95001220703125,297.693603515625,295.5831298828125,297.41046142578125,297.186767578125,284.9072265625,1.0,0.5058311223983765,0.7032071352005005,0.7032071352005005,1.0,1.0,-2.642460584640503,1.1645324230194092,1.4779281616210938,0.5668232440948486,0.934109628200531,0.934109628200531,0.0,125.28767395019533,106.0,60530.84375,0.0,1612.670166015625,1.0,279.5965270996094,283.42987060546875,298.6211242675781,302.7005920410156,293.1499938964844,293.1499938964844,279.45001220703125,34354.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442298769950867,1.0,0.0,0.0,3.806084156036377,3.8061094284057617,9.66607331065461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9704.6826171875,0.0,1701.010986328125,1895.4371337890625,0.0,2881.25927734375,0.9378905296325684,1.0,0.0,3.0,1.0,0.0
17750520,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8303951621055603,0.3173804581165313,0.2876205146312713,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8951249122619629,0.400147944688797,0.380515843629837,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8853504657745361,0.3871994912624359,0.2721907198429107,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8655158877372742,0.3619506061077118,0.3446348309516907,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.717200517654419,0.2008941918611526,0.9155027866363524,284.8610534667969,284.95001220703125,297.7143249511719,295.5916748046875,297.4179382324219,297.1839599609375,284.8641662597656,1.0,0.5022585391998291,0.7023411393165588,0.7023411393165588,1.0,1.0,-2.6417479515075684,1.163808822631836,1.4779391288757324,0.5663707256317139,0.8658484816551208,0.8658484816551208,0.0,120.20529174804688,94.0,60181.73046875,0.0,1588.7799072265625,1.0,279.5191955566406,283.3866271972656,298.62255859375,302.6395874023437,293.1499938964844,293.1499938964844,279.75,39920.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475334048271179,1.0,0.0,0.0,3.712865114212036,3.712890386581421,9.198385555464484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8876.5283203125,0.0,1634.0789794921875,1895.4371337890625,0.0,2912.173583984375,0.9188164472579956,1.0,0.0,3.0,1.0,0.0
17750580,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8395029306411743,0.3175096213817596,0.2873509526252746,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9063891768455504,0.4006491005420685,0.3806252479553222,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8961159586906433,0.3873732686042785,0.2720248997211456,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8760399222373962,0.3623626828193664,0.3446746170520782,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7250967621803284,0.2009841054677963,0.9145669937133788,284.98394775390625,284.95001220703125,297.7353515625,295.6005249023437,297.4267883300781,297.1832580566406,284.9991760253906,1.0,0.4984984099864959,0.7014750838279724,0.7014750838279724,1.0,1.0,-2.6402766704559326,1.1627403497695925,1.47753643989563,0.5656395554542542,0.9339497089385986,0.9339497089385986,0.0,114.98835754394533,94.0,59475.50390625,0.0,1563.2493896484375,1.0,279.7072448730469,283.53155517578125,298.5590515136719,302.3351135253906,293.1499938964844,293.1499938964844,279.75,36376.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396522998809814,1.0,0.0,0.0,3.688971519470215,3.6889960765838623,9.080377481041068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9061.802734375,0.0,1579.8046875,1895.4371337890625,0.0,2838.467041015625,0.9166911840438844,1.0,0.0,3.0,1.0,0.0
