time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.851352334022522,0.3181216418743133,0.2875086963176727,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9217692017555236,0.4015697240829468,0.3811006247997284,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9100408554077148,0.3880134522914886,0.2721694111824035,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8894349336624146,0.3631551861763,0.3450450599193573,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7348573803901672,0.2013076394796371,0.914489209651947,285.0379638671875,284.95001220703125,297.7567138671875,295.6097106933594,297.4378662109375,297.1863098144531,285.0361022949219,1.0,0.4947377741336822,0.7006090879440308,0.7006090879440308,1.0,1.0,-2.6415576934814453,1.1629804372787476,1.4785773754119873,0.5655710697174072,0.9958154559135436,0.9958154559135436,0.0,109.25067138671876,82.0,59661.66015625,0.0,1539.1954345703125,1.0,279.788818359375,283.56884765625,298.5750427246094,302.4155578613281,293.1499938964844,293.1499938964844,279.45001220703125,32630.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359619379043579,1.0,0.0,0.0,3.7754390239715576,3.775463581085205,9.511044254395528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9872.9208984375,0.0,1651.17431640625,1895.4371337890625,0.0,2804.01171875,0.9330868124961852,1.0,0.0,3.0,1.0,0.0
17750700,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8653337359428406,0.3184542953968048,0.2877450585365295,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9399305582046508,0.4022814035415649,0.3816671967506408,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9275144338607788,0.3884085416793823,0.2723831236362457,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9049109816551208,0.363760769367218,0.345498651266098,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.7462148070335388,0.2015453428030014,0.9147229194641112,284.92596435546875,284.95001220703125,297.7784423828125,295.6191711425781,297.4481506347656,297.187744140625,284.90826416015625,1.0,0.4909676909446716,0.6997430920600891,0.6997430920600891,1.0,1.0,-2.6436076164245605,1.1635674238204956,1.480040192604065,0.5657642483711243,0.9384037256240844,0.9384037256240844,0.0,103.39762878417967,82.0,60666.34765625,0.0,1515.6470947265625,1.0,279.59588623046875,283.4263610839844,298.65704345703125,302.74468994140625,293.1499938964844,293.1499938964844,279.45001220703125,34324.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434927463531494,1.0,0.0,0.0,3.8174328804016113,3.817458152770996,9.72380234998127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9729.4833984375,0.0,1714.431396484375,1895.4371337890625,0.0,2874.36474609375,0.9404647946357728,1.0,0.0,3.0,1.0,0.0
17750760,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.879876434803009,0.3182733058929443,0.2875665426254272,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9576922655105592,0.4025470912456512,0.381876528263092,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9454547762870787,0.3883164227008819,0.2722994387149811,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.92220801115036,0.3639698624610901,0.3456345200538635,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.7582056522369385,0.2015488147735595,0.9141594767570496,284.8648376464844,284.95001220703125,297.8005065917969,295.62896728515625,297.45635986328125,297.18524169921875,284.8678894042969,1.0,0.48704394698143,0.6988757252693176,0.6988757252693176,1.0,1.0,-2.643035650253296,1.1629010438919067,1.4801347255706787,0.5653274059295654,0.8730543851852417,0.8730543851852417,0.0,97.87310791015624,70.0,60354.2890625,0.0,1489.97265625,1.0,279.51837158203125,283.38580322265625,298.65972900390625,302.6842346191406,293.1499938964844,293.1499938964844,279.75,39509.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467431664466858,1.0,0.0,0.0,3.726043701171875,3.726069211959839,9.263800393455312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8905.5439453125,0.0,1646.2369384765625,1895.4371337890625,0.0,2904.776123046875,0.9223105311393738,1.0,0.0,3.0,1.0,0.0
17750820,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8964893221855164,0.3184057474136352,0.2873000502586365,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.975649893283844,0.4030479192733764,0.3819840848445892,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9642942547798156,0.3885135352611542,0.2721463441848755,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9423128366470336,0.3644021153450012,0.3456866145133972,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.7721086144447327,0.2016623020172119,0.9132981300354004,284.9824523925781,284.95001220703125,297.8229064941406,295.6390686035156,297.4658203125,297.1846008300781,284.998046875,1.0,0.4829993844032287,0.6980083584785461,0.6980083584785461,1.0,1.0,-2.641685724258423,1.1618798971176147,1.479805827140808,0.5646106004714966,0.937508761882782,0.937508761882782,0.0,92.32769775390624,70.0,59628.9765625,0.0,1463.1695556640625,1.0,279.70770263671875,283.5260009765625,298.5978088378906,302.3831787109375,293.1499938964844,293.1499938964844,279.75,36381.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389015197753906,1.0,0.0,0.0,3.703860282897949,3.7038848400115967,9.153822020380176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9087.0595703125,0.0,1596.814453125,1895.4371337890625,0.0,2831.453857421875,0.9199113249778748,1.0,0.0,3.0,1.0,0.0
17750880,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9193448424339294,0.3190211653709411,0.2874497771263122,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9950302243232728,0.4039653837680816,0.382446676492691,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9853875041007996,0.3891870379447937,0.2723018825054168,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.966357946395874,0.3652237951755523,0.3460689187049866,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7904902696609497,0.2020072489976883,0.913269817829132,285.03826904296875,284.95001220703125,297.845703125,295.6495056152344,297.4775695800781,297.1877136230469,285.0364990234375,1.0,0.4790052771568298,0.6971409916877747,0.6971409916877747,1.0,1.0,-2.643028736114502,1.1621384620666504,1.4808902740478516,0.5645376443862915,1.0,1.0,0.0,86.33807373046875,88.0,59817.90625,0.0,1438.0015869140625,1.0,279.7888488769531,283.5645751953125,298.6150817871094,302.46539306640625,293.1499938964844,293.1499938964844,279.45001220703125,32673.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835230827331543,1.0,0.0,0.0,3.789450645446777,3.789475440979004,9.5817711098789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9904.0927734375,0.0,1668.076171875,1895.4371337890625,0.0,2797.191162109375,0.9362094402313232,1.0,0.0,3.0,1.0,0.0
17750940,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.926980197429657,0.3193508982658386,0.2878502309322357,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.9990000128746032,0.4047045707702636,0.382228136062622,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9911001324653624,0.3896214663982391,0.2726679444313049,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9732381105422974,0.3658630549907684,0.3467240929603576,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.7962471842765808,0.2022609412670135,0.9144048094749452,284.9284973144531,284.95001220703125,297.8688659667969,295.6603088378906,297.488525390625,297.1892395019531,284.91015625,1.0,0.4789527654647827,0.6962736248970032,0.6962736248970032,1.0,1.0,-2.6460225582122803,1.163171410560608,1.4828511476516724,0.5648984313011169,0.9446076154708862,0.9446076154708862,0.0,84.85171508789062,88.0,60859.57421875,0.0,1435.2156982421875,1.0,279.5939636230469,283.4228515625,298.6981811523437,302.7970275878906,293.1499938964844,293.1499938964844,279.45001220703125,34265.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427445292472839,1.0,0.0,0.0,3.831425666809082,3.831451177597046,9.795218147701237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9761.0751953125,0.0,1730.916015625,1895.4371337890625,0.0,2867.367919921875,0.9436930418014526,1.0,0.0,3.0,1.0,0.0
17751000,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.92378431558609,0.3191109299659729,0.2878783047199249,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9984666705131532,0.4051450192928314,0.3836717903614044,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9888415336608888,0.3895276486873626,0.2727795839309692,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9708067178726196,0.3660700023174286,0.3471212089061737,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7939777374267578,0.202244371175766,0.9149987101554872,284.85894775390625,284.95001220703125,297.89239501953125,295.6714172363281,297.4974365234375,297.18682861328125,284.86090087890625,1.0,0.4804722964763641,0.6954062581062317,0.6954062581062317,1.0,1.0,-2.6502461433410645,1.1652531623840332,1.4849931001663208,0.5632537603378296,0.8735056519508362,0.8735056519508362,0.0,85.58180236816406,106.0,60570.64453125,0.0,1443.568115234375,1.0,279.5184020996094,283.3734436035156,298.7022399902344,302.7406921386719,293.1499938964844,293.1499938964844,279.75,39590.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846047580242157,1.0,0.0,0.0,3.7476515769958496,3.7476770877838135,9.371556188852992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8929.388671875,0.0,1672.129638671875,1895.4371337890625,0.0,2898.26611328125,0.9263540506362916,1.0,0.0,3.0,1.0,0.0
17751060,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9092448949813844,0.3191913664340973,0.2878963649272918,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9882663488388062,0.4055230617523193,0.3842195868492126,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.977148711681366,0.3897348940372467,0.2728895246982574,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9575582146644592,0.3665077984333038,0.3475278317928314,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7829231023788452,0.202331855893135,0.9157183170318604,284.9896850585937,284.95001220703125,297.91632080078125,295.6828918457031,297.50738525390625,297.1858215332031,285.0050048828125,1.0,0.4830067157745361,0.6945483684539795,0.6945483684539795,1.0,1.0,-2.651095628738404,1.1647838354110718,1.486311912536621,0.5654520392417908,0.9474133253097534,0.9474133253097534,0.0,89.20606231689453,106.0,59960.03125,0.0,1461.8095703125,1.0,279.708251953125,283.5252685546875,298.64215087890625,302.4437561035156,293.1499938964844,293.1499938964844,279.75,36124.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382685780525208,1.0,0.0,0.0,3.726408243179321,3.726433038711548,9.265613130082784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9136.53515625,0.0,1620.798583984375,1895.4371337890625,0.0,2825.54296875,0.9249289631843568,1.0,0.0,3.0,1.0,0.0
17751120,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8958417177200317,0.3197292983531952,0.2883653342723846,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9762515425682068,0.4063186943531036,0.3849745392799377,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.9638228416442872,0.3903942406177521,0.2733370363712311,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9429326057434082,0.3673138320446014,0.3483018577098846,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7717585563659668,0.20262011885643,0.9173800945281982,285.0471496582031,284.95001220703125,297.9406433105469,295.6947326660156,297.5193786621094,297.188232421875,285.0455017089844,1.0,0.4866943061351776,0.6936904788017273,0.6936904788017273,1.0,1.0,-2.656025648117065,1.166734218597412,1.4892913103103638,0.5662573575973511,1.0,1.0,0.0,93.37093353271484,124.0,60201.5,0.0,1487.3497314453125,1.0,279.78887939453125,283.5644836425781,298.6621398925781,302.5339660644531,293.1499938964844,293.1499938964844,279.45001220703125,32820.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348618149757385,1.0,0.0,0.0,3.8121449947357178,3.812170028686523,9.696882443677168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9964.2890625,0.0,1696.3077392578125,1895.4371337890625,0.0,2793.749267578125,0.9406844973564148,1.0,0.0,3.0,1.0,0.0
17751180,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.881154477596283,0.3199782967567444,0.2889392971992492,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9610125422477722,0.4069145619869232,0.3858585357666015,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9473283886909484,0.3908039927482605,0.2738800942897796,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9257129430770874,0.367925614118576,0.3491952419281006,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.7595183849334717,0.2028011530637741,0.9194519519805908,284.94451904296875,284.95001220703125,297.9653625488281,295.7069091796875,297.53057861328125,297.18896484375,284.9267883300781,1.0,0.4911842942237854,0.6928326487541199,0.6928326487541199,1.0,1.0,-2.6619951725006104,1.1691582202911377,1.4928369522094729,0.567390501499176,0.961478590965271,0.961478590965271,0.0,98.58545684814452,124.0,61295.5625,0.0,1519.1724853515625,1.0,279.5941162109375,283.4295959472656,298.74639892578125,302.8692321777344,293.1499938964844,293.1499938964844,279.45001220703125,34018.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425427675247192,1.0,0.0,0.0,3.85288405418396,3.852909803390503,9.905243132379835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9830.8896484375,0.0,1755.171142578125,1895.4371337890625,0.0,2865.4814453125,0.9487370252609252,1.0,0.0,3.0,1.0,0.0
17751240,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8645119667053223,0.3196632266044616,0.2891120910644531,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9416434168815612,0.4070332646369934,0.3864159286022186,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9270911812782288,0.3906776309013366,0.2741385698318481,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9064387679100036,0.368095725774765,0.3497872352600097,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7459789514541626,0.2027086913585662,0.9207778573036194,284.87506103515625,284.95001220703125,297.990478515625,295.7194519042969,297.5395812988281,297.1854248046875,284.8778076171875,1.0,0.4961373507976532,0.6919747591018677,0.6919747591018677,1.0,1.0,-2.6654932498931885,1.1704003810882568,1.4950928688049316,0.5679401755332947,0.8954587578773499,0.8954587578773499,0.0,105.05310821533205,142.0,61214.48046875,0.0,1553.386474609375,1.0,279.5174865722656,283.3784484863281,298.7525329589844,302.8216247558594,293.1499938964844,293.1499938964844,279.1499938964844,38468.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460755944252014,1.0,0.0,0.0,3.784628629684448,3.784654378890991,9.557401199344897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10197.8896484375,0.0,1707.3251953125,1895.4371337890625,0.0,2898.5283203125,0.9353876709938048,1.0,0.0,3.0,1.0,0.0
17751300,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.848465621471405,0.3194170594215393,0.2891415357589721,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.9213147163391112,0.4071874022483825,0.386836439371109,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.9072275757789612,0.3906008899211883,0.2742851674556732,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.8890573382377625,0.3682893812656402,0.3502496778964996,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.7329597473144531,0.2025983929634094,0.9216822385787964,284.8345031738281,284.95001220703125,298.0159912109375,295.7323608398437,297.5489196777344,297.1822509765625,284.8218078613281,1.0,0.5014175772666931,0.6911169290542603,0.6911169290542603,1.0,1.0,-2.66785216331482,1.1711125373840332,1.496739625930786,0.5681390762329102,0.8442173600196838,0.8442173600196838,0.0,112.27803802490234,142.0,61904.6328125,0.0,1589.5341796875,1.0,279.3046264648437,283.3084716796875,298.7807922363281,303.005126953125,293.1499938964844,293.1499938964844,279.1499938964844,39874.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851598858833313,1.0,0.0,0.0,3.718455314636232,3.7184808254241934,9.226105817106144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9948.38671875,0.0,1640.2059326171875,1895.4371337890625,0.0,2950.24853515625,0.9209041595458984,1.0,0.0,3.0,1.0,0.0
17751360,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8337736129760742,0.319063663482666,0.289127379655838,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9029228091239928,0.4072322845458984,0.387203186750412,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8901764154434204,0.3904108703136444,0.2743915021419525,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8728417754173279,0.3683759868144989,0.3506576418876648,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.7206917405128479,0.2024034708738327,0.9223690629005432,284.8503112792969,284.95001220703125,298.0419311523437,295.74566650390625,297.5579528808594,297.17822265625,284.86004638671875,1.0,0.5069369077682495,0.6901350617408752,0.6901350617408752,1.0,1.0,-2.669720411300659,1.1715312004089355,1.4981893301010132,0.5681712627410889,0.8119786977767944,0.8119786977767944,0.0,120.0338134765625,160.0,61086.38671875,0.0,1627.462890625,1.0,279.2239990234375,283.3474426269531,298.7603759765625,302.8633117675781,293.1499938964844,293.1499938964844,279.45001220703125,44578.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517026901245117,1.0,0.0,0.0,3.526801109313965,3.526825428009033,8.299563205582672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9046.755859375,0.0,1462.3956298828125,1895.4371337890625,0.0,2951.22119140625,0.8816453218460083,1.0,0.0,3.0,1.0,0.0
17751420,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8209370374679565,0.3192214965820312,0.2893210649490356,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8878150582313538,0.4077095091342926,0.3877437710762024,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8752447962760925,0.3907055556774139,0.2746457457542419,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8587286472320557,0.3688506484031677,0.3512175977230072,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7091016173362732,0.2024132758378982,0.9233777523040771,284.9842224121094,284.95001220703125,298.0682983398437,295.7593688964844,297.5692138671875,297.177734375,284.9973449707031,1.0,0.5126872062683105,0.6891531944274902,0.6891531944274902,1.0,1.0,-2.672788143157959,1.1725223064422607,1.5002658367156982,0.5684277415275574,0.8896341919898987,0.8896341919898987,0.0,127.956787109375,160.0,60788.78125,0.0,1667.934814453125,1.0,279.4020690917969,283.4874267578125,298.7009582519531,302.55865478515625,293.1499938964844,293.1499938964844,279.45001220703125,37000.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419175148010254,1.0,0.0,0.0,3.531339645385742,3.531362771987915,8.320938036376901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9270.8994140625,0.0,1412.3583984375,1895.4371337890625,0.0,2859.635498046875,0.8823615908622742,1.0,0.0,3.0,1.0,0.0
17751480,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8097511529922485,0.3197179734706878,0.2899347245693207,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8750118017196655,0.4085094630718231,0.3886748552322387,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8627369999885559,0.3913448750972748,0.2752175331115722,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8469915390014648,0.3696193099021911,0.3521307408809662,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6984435319900513,0.2025989443063736,0.9253157377243042,285.0367431640625,284.95001220703125,298.0950927734375,295.7734375,297.582275390625,297.1801452636719,285.03521728515625,1.0,0.5187206268310547,0.6881713271141052,0.6881713271141052,1.0,1.0,-2.678753137588501,1.174877047538757,1.5038762092590332,0.569409191608429,0.9495206475257874,0.9495206475257874,0.0,135.83091735839844,163.0,61126.40234375,0.0,1712.4951171875,1.0,279.4894714355469,283.5260925292969,298.7266540527344,302.6473999023437,293.1499938964844,293.1499938964844,279.1499938964844,32437.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372603058815002,1.0,0.0,0.0,3.6224660873413086,3.6224892139434814,8.755923772696406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10111.771484375,0.0,1476.2945556640625,1895.4371337890625,0.0,2816.12939453125,0.8994162678718567,1.0,0.0,3.0,1.0,0.0
17751540,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8018617033958435,0.3198772966861725,0.2904748022556305,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8666712045669556,0.4090542197227478,0.3895629346370697,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8546000719070435,0.3916850388050079,0.2757490873336792,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8394172191619873,0.3701546490192413,0.3529971539974212,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.6912921071052551,0.2026657462120056,0.92702454328537,284.9262390136719,284.95001220703125,298.122314453125,295.78790283203125,297.5943298339844,297.1805725097656,284.9101867675781,1.0,0.5229893326759338,0.687189519405365,0.687189519405365,1.0,1.0,-2.6842079162597656,1.176966428756714,1.5072414875030518,0.5703499913215637,0.8920512795448303,0.8920512795448303,0.0,141.6761932373047,163.0,62089.0625,0.0,1747.205810546875,1.0,279.3056335449219,283.3872375488281,298.8171081542969,302.9917297363281,293.1499938964844,293.1499938964844,279.1499938964844,34570.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440988659858704,1.0,0.0,0.0,3.664450645446777,3.664474487304688,8.960062132246094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9991.9833984375,0.0,1538.5662841796875,1895.4371337890625,0.0,2880.033935546875,0.905899167060852,1.0,0.0,3.0,1.0,0.0
17751600,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7948638796806335,0.3195381462574005,0.2905375361442566,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8596392869949341,0.4091609418392181,0.3900294601917267,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.847698986530304,0.391543447971344,0.2759323716163635,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8330293893814087,0.370292603969574,0.3534775078296661,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6851380467414856,0.2024968415498733,0.9276511073112488,284.8794860839844,284.95001220703125,298.1499938964844,295.8027648925781,297.6044006347656,297.1771240234375,284.8838195800781,1.0,0.5265017747879028,0.68620765209198,0.68620765209198,1.0,1.0,-2.686400413513184,1.1775071620941162,1.5088931322097778,0.570481538772583,0.8384047746658325,0.8384047746658325,0.0,146.7626953125,151.0,61679.23046875,0.0,1773.7291259765625,1.0,279.2244567871094,283.35797119140625,298.828369140625,302.9436340332031,293.1499938964844,293.1499938964844,279.45001220703125,40311.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470690846443176,1.0,0.0,0.0,3.558798789978028,3.558822631835937,8.450845143670449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9142.177734375,0.0,1465.5001220703125,1895.4371337890625,0.0,2907.8271484375,0.8847836256027222,1.0,0.0,3.0,1.0,0.0
17751660,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7921340465545654,0.3195546269416809,0.290434867143631,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8571141362190247,0.4095419049263,0.3903056681156158,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8451293110847473,0.3917211890220642,0.2759777903556824,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8307437896728516,0.3706796169281006,0.3537741601467132,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6827337145805359,0.2024545967578888,0.9274611473083496,284.9963684082031,284.95001220703125,298.1779479980469,295.8178405761719,297.6158752441406,297.1759033203125,285.00946044921875,1.0,0.5274825692176819,0.6852312088012695,0.6852312088012695,1.0,1.0,-2.68679141998291,1.1772083044052124,1.5095831155776978,0.570096492767334,0.9094112515449524,0.9094112515449524,0.0,148.72207641601562,151.0,61232.49609375,0.0,1783.2860107421875,1.0,279.4033508300781,283.48944091796875,298.77655029296875,302.65966796875,293.1499938964844,293.1499938964844,279.45001220703125,35700.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394685983657837,1.0,0.0,0.0,3.5570709705352783,3.557093858718872,8.442641501460457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9342.873046875,0.0,1430.0341796875,1895.4371337890625,0.0,2836.750732421875,0.8869020342826843,1.0,0.0,3.0,1.0,0.0
17751720,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7929264903068542,0.3199894428253174,0.290659099817276,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.85810786485672,0.4102872014045715,0.3908501863479614,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8459776639938354,0.3923006951808929,0.2762555480003357,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8316856622695923,0.3713977932929992,0.354306161403656,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.6833229660987854,0.2026184350252151,0.9277235269546508,285.0403747558594,284.95001220703125,298.2059326171875,295.8330078125,297.6292419433594,297.1780700683594,285.03790283203125,1.0,0.5274002552032471,0.6842548251152039,0.6842548251152039,1.0,1.0,-2.689000129699707,1.1777706146240234,1.5112295150756836,0.5701249241828918,0.9667453169822692,0.9667453169822692,0.0,148.36386108398438,139.0,61526.734375,0.0,1784.9351806640625,1.0,279.4894714355469,283.5195007324219,298.800048828125,302.75164794921875,293.1499938964844,293.1499938964844,279.1499938964844,31906.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360505700111389,1.0,0.0,0.0,3.653362512588501,3.653385639190674,8.90592048108374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10190.166015625,0.0,1506.25244140625,1895.4371337890625,0.0,2804.839111328125,0.9055967330932616,1.0,0.0,3.0,1.0,0.0
17751780,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7955757975578308,0.3201296031475067,0.2908838093280792,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8610378503799438,0.4107981026172638,0.391402393579483,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8486815094947815,0.3926108479499817,0.2765385508537292,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8343985676765442,0.371905118227005,0.3548412322998047,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.6855739951133728,0.2026872932910919,0.9279931783676147,284.9232482910156,284.95001220703125,298.2340393066406,295.8481750488281,297.6416320800781,297.1784362792969,284.90643310546875,1.0,0.5264551639556885,0.6832783818244934,0.6832783818244934,1.0,1.0,-2.69124436378479,1.17833149433136,1.5129127502441406,0.5702254176139832,0.9050577878952026,0.9050577878952026,0.0,146.65126037597656,139.0,62496.37890625,0.0,1780.4208984375,1.0,279.3036499023437,283.3749694824219,298.8858947753906,303.09112548828125,293.1499938964844,293.1499938964844,279.1499938964844,34192.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434804081916809,1.0,0.0,0.0,3.698521614074707,3.698545932769776,9.127453495239024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10062.470703125,0.0,1574.1219482421875,1895.4371337890625,0.0,2874.2490234375,0.9133266806602478,1.0,0.0,3.0,1.0,0.0
17751840,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7986365556716919,0.319795548915863,0.2906652688980102,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8645618557929993,0.4108839035034179,0.3915534019470215,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8519094586372375,0.3924571871757507,0.2764933109283447,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8376477360725403,0.372030645608902,0.3550127446651459,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.6883120536804199,0.2025375366210937,0.9272916316986084,284.8695068359375,284.95001220703125,298.2621765136719,295.8634338378906,297.65185546875,297.1750793457031,284.8733825683594,1.0,0.5247125029563904,0.6823019981384277,0.6823019981384277,1.0,1.0,-2.6904776096343994,1.177461862564087,1.5130157470703125,0.5695978999137878,0.8444735407829285,0.8444735407829285,0.0,144.28225708007812,127.0,62059.234375,0.0,1768.4134521484375,1.0,279.223388671875,283.34039306640625,298.8932800292969,303.0362243652344,293.1499938964844,293.1499938964844,279.45001220703125,40154.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466450572013855,1.0,0.0,0.0,3.595755100250244,3.5957794189453125,8.627272904959682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9196.3408203125,0.0,1504.2738037109375,1895.4371337890625,0.0,2903.858154296875,0.8927692770957947,1.0,0.0,3.0,1.0,0.0
17751900,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8028814196586609,0.3198467195034027,0.2903882265090942,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8693644404411316,0.4112687408924103,0.3916191756725311,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8563671112060547,0.3926506042480469,0.27639040350914,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8420616984367371,0.3724306523799896,0.3551074862480163,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.692081093788147,0.2025339305400848,0.9262766242027284,284.98858642578125,284.95001220703125,298.2903747558594,295.8786926269531,297.66357421875,297.1741943359375,285.0020446777344,1.0,0.5223743915557861,0.6813255548477173,0.6813255548477173,1.0,1.0,-2.6889913082122803,1.1762666702270508,1.51272451877594,0.568697988986969,0.9135162830352784,0.9135162830352784,0.0,141.09347534179688,127.0,61517.5234375,0.0,1751.5966796875,1.0,279.4044494628906,283.4764404296875,298.8387756347656,302.7433166503906,293.1499938964844,293.1499938964844,279.45001220703125,35925.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390317559242249,1.0,0.0,0.0,3.585734605789185,3.5857579708099365,8.579254995311203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9391.123046875,0.0,1462.291748046875,1895.4371337890625,0.0,2832.67041015625,0.8934057950973511,1.0,0.0,3.0,1.0,0.0
17751960,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8092612624168396,0.3203274011611938,0.2905074954032898,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8764283061027527,0.4120315909385681,0.3920254409313202,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8630550503730774,0.3932597935199737,0.2765743136405945,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8485520482063293,0.3731751441955566,0.3555096089839935,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.6976907253265381,0.2027448862791061,0.9260261058807372,285.0306091308594,284.95001220703125,298.31866455078125,295.8940124511719,297.6772766113281,297.17681884765625,285.02813720703125,1.0,0.5197180509567261,0.6804273724555969,0.6804273724555969,1.0,1.0,-2.690021514892578,1.1762958765029907,1.5137256383895874,0.5684407353401184,0.9658502340316772,0.9658502340316772,0.0,136.91244506835938,115.0,61748.69140625,0.0,1733.9493408203125,1.0,279.4902038574219,283.504150390625,298.8609619140625,302.83319091796875,293.1499938964844,293.1499938964844,279.1499938964844,32413.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355818390846252,1.0,0.0,0.0,3.680637836456299,3.68066143989563,9.039396786647558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10239.314453125,0.0,1540.461181640625,1895.4371337890625,0.0,2800.465576171875,0.9111486673355104,1.0,0.0,3.0,1.0,0.0
17752020,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8165016174316406,0.3205446302890777,0.2906782031059265,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.884868323802948,0.412588894367218,0.3924927413463592,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8711029291152954,0.3936311602592468,0.2768040895462036,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8563517928123474,0.3737350404262543,0.3559668362140655,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.7043716311454773,0.202876016497612,0.9259941577911376,284.92022705078125,284.95001220703125,298.34698486328125,295.90936279296875,297.6900939941406,297.1778259277344,284.9034729003906,1.0,0.516803503036499,0.6795291900634766,0.6795291900634766,1.0,1.0,-2.691577911376953,1.176558256149292,1.5150196552276611,0.5683813691139221,0.9068173170089722,0.9068173170089722,0.0,132.26116943359375,115.0,62728.359375,0.0,1714.896484375,1.0,279.3024597167969,283.3666381835937,298.9457092285156,303.1679077148437,293.1499938964844,293.1499938964844,279.1499938964844,34452.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428108096122742,1.0,0.0,0.0,3.7185120582580566,3.718536376953125,9.226387192029506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10105.9755859375,0.0,1598.939697265625,1895.4371337890625,0.0,2867.987548828125,0.9180397391319276,1.0,0.0,3.0,1.0,0.0
17752080,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.82343590259552,0.3202845752239227,0.2904453873634338,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8934088349342346,0.4127232134342193,0.3926016986370086,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8792466521263123,0.3935398161411285,0.2767379283905029,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8643291592597961,0.3739145994186401,0.3561016619205475,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7110001444816589,0.2027902752161026,0.925160825252533,284.8658447265625,284.95001220703125,298.3753662109375,295.9247436523437,297.7007751464844,297.17510986328125,284.86993408203125,1.0,0.5135536789894104,0.678631067276001,0.678631067276001,1.0,1.0,-2.690515279769897,1.1755762100219729,1.5149391889572144,0.5676988363265991,0.8447561264038086,0.8447561264038086,0.0,127.63917541503906,103.0,62266.56640625,0.0,1692.1416015625,1.0,279.22271728515625,283.3319091796875,298.9530029296875,303.1114807128906,293.1499938964844,293.1499938964844,279.45001220703125,40452.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457897901535034,1.0,0.0,0.0,3.6135971546173096,3.613621711730957,8.713101919965993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9227.916015625,0.0,1526.025634765625,1895.4371337890625,0.0,2895.853759765625,0.8966698050498962,1.0,0.0,3.0,1.0,0.0
17752140,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8311829566955566,0.3204082548618316,0.2901682257652282,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9030379056930542,0.4131603240966797,0.3926458954811096,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8885084390640259,0.3937974274158478,0.2766279280185699,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8734416961669922,0.374371588230133,0.356179803609848,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7180243730545044,0.2028499096632003,0.9241076111793518,284.9897155761719,284.95001220703125,298.40380859375,295.9401550292969,297.712890625,297.17486572265625,285.003173828125,1.0,0.5100579857826233,0.6777328848838806,0.6777328848838806,1.0,1.0,-2.6889281272888184,1.174360990524292,1.5145671367645264,0.5667948722839355,0.9167360663414,0.9167360663414,0.0,122.7359390258789,103.0,61726.96875,0.0,1667.3621826171875,1.0,279.4049072265625,283.47271728515625,298.8987731933594,302.81640625,293.1499938964844,293.1499938964844,279.45001220703125,35995.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380306363105774,1.0,0.0,0.0,3.601890802383423,3.601914405822754,8.656739964862936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9430.1611328125,0.0,1480.2684326171875,1895.4371337890625,0.0,2823.321044921875,0.8971258401870728,1.0,0.0,3.0,1.0,0.0
17752200,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8412785530090332,0.3209704160690307,0.2903099358081817,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9160770177841188,0.4139871597290039,0.3930573761463165,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9004208445549011,0.3944818675518036,0.2768240869045257,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8851659893989563,0.3751830160617828,0.3565905690193176,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7265820503234863,0.2031269669532776,0.9239046573638916,285.0344543457031,284.95001220703125,298.43231201171875,295.9555969238281,297.7269897460937,297.1781005859375,285.0321655273437,1.0,0.506515622138977,0.6768347024917603,0.6768347024917603,1.0,1.0,-2.6900737285614014,1.1744331121444702,1.5156406164169312,0.5665491819381714,0.9724704027175904,0.9724704027175904,0.0,117.23471069335938,91.0,61970.34765625,0.0,1643.7945556640625,1.0,279.48956298828125,283.5032653808594,298.92193603515625,302.9068298339844,293.1499938964844,293.1499938964844,279.1499938964844,32296.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345086574554443,1.0,0.0,0.0,3.6939101219177246,3.6939339637756334,9.104705895879306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10284.2578125,0.0,1554.527587890625,1895.4371337890625,0.0,2790.45556640625,0.9146546721458436,1.0,0.0,3.0,1.0,0.0
17752260,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8529956936836243,0.3212408125400543,0.2905021607875824,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9317633509635924,0.4145850837230682,0.3935334384441376,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9146371483802797,0.3949013948440552,0.277066707611084,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8985914587974548,0.3757874071598053,0.3570599257946014,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.7361974716186523,0.2033102959394455,0.9239487051963806,284.92108154296875,284.95001220703125,298.4608154296875,295.9710388183594,297.74005126953125,297.17950439453125,284.9042663574219,1.0,0.5029184818267822,0.6759501099586487,0.6759501099586487,1.0,1.0,-2.6917877197265625,1.1747612953186035,1.517026424407959,0.5665206909179688,0.9122042059898376,0.9122042059898376,0.0,111.58424377441406,91.0,62950.25,0.0,1620.3294677734375,1.0,279.30145263671875,283.36212158203125,299.0070495605469,303.2438049316406,293.1499938964844,293.1499938964844,279.1499938964844,34386.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417179584503174,1.0,0.0,0.0,3.734795570373535,3.734820127487183,9.307369737143744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10149.1484375,0.0,1617.2191162109375,1895.4371337890625,0.0,2857.7705078125,0.9216820001602172,1.0,0.0,3.0,1.0,0.0
17752320,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8650070428848267,0.321018636226654,0.2902810573577881,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9474173188209534,0.414747953414917,0.3936443328857422,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.930019736289978,0.3948445916175842,0.2770066857337951,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9126837849617004,0.3759990632534027,0.3572002947330475,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7460495829582214,0.2032675296068191,0.9231867790222168,284.8662414550781,284.95001220703125,298.4894104003906,295.9865417480469,297.7509460449219,297.1770935058594,284.8703308105469,1.0,0.4991341829299927,0.6750655174255371,0.6750655174255371,1.0,1.0,-2.6908416748046875,1.1738276481628418,1.5170139074325562,0.5658603310585022,0.8500514030456543,0.8500514030456543,0.0,106.219970703125,79.0,62528.55859375,0.0,1594.37060546875,1.0,279.22216796875,283.3270874023437,299.0145568847656,303.1877136230469,293.1499938964844,293.1499938964844,279.45001220703125,40230.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446733951568604,1.0,0.0,0.0,3.632873296737671,3.6328980922698975,8.806306937003683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9269.541015625,0.0,1545.7037353515625,1895.4371337890625,0.0,2885.408447265625,0.9010785222053528,1.0,0.0,3.0,1.0,0.0
17752380,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8788453340530396,0.3211696743965149,0.290012001991272,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.963881492614746,0.4152062535285949,0.3936897814273834,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9471701979637146,0.3951271474361419,0.2769010365009308,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9298630952835084,0.3764801919460296,0.3572827875614166,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7574231028556824,0.2033615410327911,0.9222025275230408,284.9888916015625,284.95001220703125,298.5180053710937,296.00201416015625,297.76318359375,297.177001953125,285.0026550292969,1.0,0.4952158033847809,0.6741809248924255,0.6741809248924255,1.0,1.0,-2.689358949661255,1.17265522480011,1.516703724861145,0.5649764537811279,0.920859694480896,0.920859694480896,0.0,100.76053619384766,79.0,61954.3828125,0.0,1567.243408203125,1.0,279.4056091308594,283.4671630859375,298.9608764648437,302.8933410644531,293.1499938964844,293.1499938964844,279.45001220703125,36022.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369593620300293,1.0,0.0,0.0,3.620496034622192,3.620519876480103,8.74640250003722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9471.34765625,0.0,1500.755859375,1895.4371337890625,0.0,2813.320068359375,0.9012328386306764,1.0,0.0,3.0,1.0,0.0
17752440,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8969757556915283,0.3217659592628479,0.2901643514633178,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9823819398880004,0.4160606861114502,0.3941067159175873,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9674410223960876,0.3958423137664795,0.2771035432815552,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9514419436454772,0.3773203790187835,0.3577009737491607,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7724249958992004,0.2036716192960739,0.9220677018165588,285.03546142578125,284.95001220703125,298.5466613769531,296.0175476074219,297.77740478515625,297.18035888671875,285.0332336425781,1.0,0.4913389980792999,0.6732962727546692,0.6732962727546692,1.0,1.0,-2.690622091293335,1.1727750301361084,1.5178470611572266,0.564751386642456,0.9779306054115297,0.9779306054115297,0.0,94.82923889160156,97.0,62198.8125,0.0,1541.82080078125,1.0,279.48956298828125,283.4990539550781,298.9842529296875,302.9844055175781,293.1499938964844,293.1499938964844,279.1499938964844,32331.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334824442863464,1.0,0.0,0.0,3.711358070373535,3.711381912231445,9.190920309265492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10332.931640625,0.0,1574.5999755859375,1895.4371337890625,0.0,2780.886962890625,0.9186018109321594,1.0,0.0,3.0,1.0,0.0
