time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.9026578068733216,0.3220643401145935,0.2905406355857849,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.987601101398468,0.4166833162307739,0.3947710394859314,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9732493162155152,0.3962883651256561,0.2774870991706848,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9579428434371948,0.3779494166374206,0.3583591282367706,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.7771780490875244,0.2038822770118713,0.9230233430862428,284.923095703125,284.95001220703125,298.5753479003906,296.0330505371094,297.7906188964844,297.181884765625,284.9064636230469,1.0,0.4914045929908752,0.6724116802215576,0.6724116802215576,1.0,1.0,-2.694270610809326,1.1740069389343262,1.520263671875,0.5651419758796692,0.9188514947891236,0.9188514947891236,0.0,93.35905456542967,97.0,63219.88671875,0.0,1540.1798095703125,1.0,279.3003845214844,283.3582763671875,299.0692749023437,303.32281494140625,293.1499938964844,293.1499938964844,279.1499938964844,34329.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407077789306641,1.0,0.0,0.0,3.753221035003662,3.7532458305358887,9.399431064593956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10199.0927734375,0.0,1638.2147216796875,1895.4371337890625,0.0,2848.32861328125,0.9258559942245485,1.0,0.0,3.0,1.0,0.0
17752560,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8978675603866577,0.3218458890914917,0.2905885577201843,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9835497736930848,0.4168562889099121,0.3951662182807922,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9685141444206238,0.3962409496307373,0.2776375114917755,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9529876112937928,0.378169298171997,0.3587829768657684,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7732346057891846,0.2038458734750747,0.923610508441925,284.8715515136719,284.95001220703125,298.60406494140625,296.048583984375,297.80157470703125,297.1794738769531,284.87554931640625,1.0,0.4928797781467438,0.6715160608291626,0.6715160608291626,1.0,1.0,-2.6962029933929443,1.174408793449402,1.5217941999435425,0.5651624202728271,0.8603911995887756,0.8603911995887756,0.0,94.89112854003906,115.0,62943.5546875,0.0,1549.92724609375,1.0,279.2214660644531,283.3251037597656,299.0770263671875,303.26910400390625,293.1499938964844,293.1499938964844,279.45001220703125,39627.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436892032623291,1.0,0.0,0.0,3.658073663711548,3.6580984592437744,8.928905117500108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9328.8251953125,0.0,1569.371826171875,1895.4371337890625,0.0,2876.2021484375,0.9070982336997986,1.0,0.0,3.0,1.0,0.0
17752620,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8878363370895386,0.3219439685344696,0.2906216979026794,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9741662740707396,0.4172828495502472,0.3955428600311279,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.95786851644516,0.3964851498603821,0.2777740359306335,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.941802740097046,0.3786171972751617,0.3591950237751007,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7649227380752563,0.2039071321487426,0.924186944961548,284.9906921386719,284.95001220703125,298.6328125,296.0641174316406,297.8135986328125,297.17889404296875,285.00518798828125,1.0,0.495511382818222,0.6706203818321228,0.6706203818321228,1.0,1.0,-2.6980433464050293,1.1747781038284302,1.523265361785889,0.565076470375061,0.9294058680534364,0.9294058680534364,0.0,98.1748275756836,115.0,62350.59765625,0.0,1567.6199951171875,1.0,279.4066467285156,283.4617919921875,299.0247497558594,302.9805908203125,293.1499938964844,293.1499938964844,279.45001220703125,35913.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362259864807129,1.0,0.0,0.0,3.648723840713501,3.648747682571411,8.883318969310494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9533.455078125,0.0,1531.1031494140625,1895.4371337890625,0.0,2806.4755859375,0.907355010509491,1.0,0.0,3.0,1.0,0.0
17752680,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8766589760780334,0.3224684596061706,0.291094034910202,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9624302983283995,0.4180924296379089,0.3963196277618408,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9449540972709656,0.3971472382545471,0.2782370448112488,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9285717606544496,0.3794095516204834,0.3599711060523987,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7556352019309998,0.2041580080986023,0.9257275462150574,285.0410461425781,284.95001220703125,298.6615600585937,296.07965087890625,297.8274841308594,297.1815795898437,285.0389404296875,1.0,0.4991742670536041,0.669724702835083,0.669724702835083,1.0,1.0,-2.7028794288635254,1.1765543222427368,1.5263251066207886,0.5657074451446533,0.9904680848121644,0.9904680848121644,0.0,102.42884063720705,133.0,62671.51171875,0.0,1594.0616455078125,1.0,279.4895935058594,283.4949645996094,299.04888916015625,303.0775756835937,293.1499938964844,293.1499938964844,279.1499938964844,32288.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330399394035339,1.0,0.0,0.0,3.742174386978149,3.7421987056732178,9.34418324050057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10415.2734375,0.0,1609.68310546875,1895.4371337890625,0.0,2776.7626953125,0.9251648783683776,1.0,0.0,3.0,1.0,0.0
17752740,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.8641494512557983,0.3226782381534576,0.2916495501995086,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9478774070739746,0.4186548590660095,0.3971992433071136,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9295390248298644,0.3975248336791992,0.2787738144397735,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.9135281443595886,0.3799737095832824,0.3608408868312835,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.7453659772872925,0.2042857259511947,0.9276195764541626,284.92987060546875,284.95001220703125,298.6903381347656,296.0951843261719,297.8402709960937,297.1822814941406,284.9129943847656,1.0,0.5036107897758484,0.6688290238380432,0.6688290238380432,1.0,1.0,-2.7085702419281006,1.1787116527557373,1.5298585891723633,0.566621720790863,0.9345269799232484,0.9345269799232484,0.0,107.7522430419922,133.0,63759.88671875,0.0,1626.7554931640625,1.0,279.29852294921875,283.3538818359375,299.13385009765625,303.4208068847656,293.1499938964844,293.1499938964844,279.1499938964844,34052.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405147194862366,1.0,0.0,0.0,3.7878646850585938,3.78788948059082,9.573751640346018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10287.220703125,0.0,1676.9027099609375,1895.4371337890625,0.0,2846.5244140625,0.933604896068573,1.0,0.0,3.0,1.0,0.0
17752800,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.849911630153656,0.3223491907119751,0.2917967140674591,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9299307465553284,0.4187439680099487,0.3977248668670654,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9116614460945128,0.3973850905895233,0.2790147960186004,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8974815011024475,0.380105972290039,0.361391007900238,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7338146567344666,0.2041488736867904,0.9287346601486206,284.87237548828125,284.95001220703125,298.7191467285156,296.1107177734375,297.8507080078125,297.1789245605469,284.8759765625,1.0,0.5084825754165649,0.6679334044456482,0.6679334044456482,1.0,1.0,-2.711674690246582,1.179641842842102,1.5320329666137695,0.5669289827346802,0.8731251358985901,0.8731251358985901,0.0,114.3304214477539,151.0,63543.71875,0.0,1661.631103515625,1.0,279.2204895019531,283.314208984375,299.1414794921875,303.37109375,293.1499938964844,293.1499938964844,279.45001220703125,39180.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437355756759644,1.0,0.0,0.0,3.704371452331543,3.7043964862823486,9.15634871034854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9414.4541015625,0.0,1618.654296875,1895.4371337890625,0.0,2876.6357421875,0.9171587824821472,1.0,0.0,3.0,1.0,0.0
17752860,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8362773060798645,0.3223365843296051,0.2918760180473327,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9121253490447998,0.4190824329853058,0.3981738090515136,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8955428004264832,0.3975338041782379,0.2791990637779236,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8822546601295471,0.3804624378681183,0.361872136592865,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7224841713905334,0.2041049003601074,0.9295818209648132,284.9909973144531,284.95001220703125,298.7479553222656,296.1262512207031,297.8621520996094,297.1773681640625,285.0057067871094,1.0,0.5136833786964417,0.6669594645500183,0.6669594645500183,1.0,1.0,-2.7141242027282715,1.1802332401275637,1.5338908433914185,0.566942572593689,0.9414928555488586,0.9414928555488586,0.0,121.5769500732422,151.0,62938.4609375,0.0,1698.723388671875,1.0,279.4081420898437,283.4512939453125,299.0892639160156,303.082763671875,293.1499938964844,293.1499938964844,279.45001220703125,35860.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365190029144287,1.0,0.0,0.0,3.694106101989746,3.6941306591033936,9.105672802434128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9622.26953125,0.0,1581.738037109375,1895.4371337890625,0.0,2809.210205078125,0.917348563671112,1.0,0.0,3.0,1.0,0.0
17752920,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8246946930885315,0.3227832019329071,0.2923795282840729,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8978520631790161,0.4198290109634399,0.3990011215209961,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8819155097007751,0.3981287777423858,0.2796954214572906,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8691368103027344,0.3811867237091064,0.3626947999000549,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7121619582176208,0.2042640149593353,0.9312573671340942,285.045166015625,284.95001220703125,298.7767944335937,296.1417541503906,297.8756408691406,297.1793518066406,285.0435485839844,1.0,0.5192700624465942,0.6659855246543884,0.6659855246543884,1.0,1.0,-2.7193167209625244,1.1821081638336182,1.5372085571289062,0.567599356174469,1.0,1.0,0.0,128.9281768798828,169.0,63230.80078125,0.0,1740.4345703125,1.0,279.4896240234375,283.4886779785156,299.1128845214844,303.1791381835937,293.1499938964844,293.1499938964844,279.1499938964844,32395.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335059285163879,1.0,0.0,0.0,3.781989812850952,3.7820146083831774,9.544079375700676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10515.34765625,0.0,1657.0888671875,1895.4371337890625,0.0,2781.10595703125,0.934381902217865,1.0,0.0,3.0,1.0,0.0
17752980,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8137178421020508,0.3229372203350067,0.2929664850234985,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8849350214004517,0.4203455150127411,0.3999253213405609,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.869314432144165,0.3984588086605072,0.2802631556987762,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8571049571037292,0.3816985487937927,0.3636036515235901,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7016977667808533,0.2043124139308929,0.9332175254821776,284.93524169921875,284.95001220703125,298.8056335449219,296.1572570800781,297.8880920410156,297.1795654296875,284.9181213378906,1.0,0.5251297354698181,0.6650115847587585,0.6650115847587585,1.0,1.0,-2.7252652645111084,1.1843162775039673,1.5409489870071411,0.5685133337974548,0.9503425359725952,0.9503425359725952,0.0,136.66058349609375,169.0,64354.66015625,0.0,1785.2027587890625,1.0,279.2963562011719,283.3471374511719,299.1965026855469,303.5223999023437,293.1499938964844,293.1499938964844,279.1499938964844,33978.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840977668762207,1.0,0.0,0.0,3.827871561050415,3.8278968334198,9.777053264770077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10383.2744140625,0.0,1724.3475341796875,1895.4371337890625,0.0,2850.850830078125,0.9427562952041626,1.0,0.0,3.0,1.0,0.0
17753040,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8016767501831055,0.3225436210632324,0.2931312322616577,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8718757629394531,0.4203795790672302,0.4004783928394317,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8566629886627197,0.3982619047164917,0.2805232405662536,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.845122218132019,0.3817705512046814,0.3641756176948547,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.6908177733421326,0.204096257686615,0.9343306422233582,284.87255859375,284.95001220703125,298.83447265625,296.1727600097656,297.898193359375,297.1757202148437,284.87530517578125,1.0,0.5310350656509399,0.6640376448631287,0.6640376448631287,1.0,1.0,-2.728471279144287,1.185224175453186,1.543247103691101,0.5687852501869202,0.8868430256843567,0.8868430256843567,0.0,145.11610412597656,172.0,64202.1015625,0.0,1829.35498046875,1.0,279.2192687988281,283.3013610839844,299.2037048339844,303.4737854003906,293.1499938964844,293.1499938964844,279.45001220703125,38711.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441857695579529,1.0,0.0,0.0,3.754600524902344,3.754626035690308,9.406341519024864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9504.181640625,0.0,1673.5550537109375,1895.4371337890625,0.0,2880.8466796875,0.9283714294433594,1.0,0.0,3.0,1.0,0.0
17753100,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.793006956577301,0.3224570751190185,0.293112963438034,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8629645705223083,0.4206532537937164,0.4008343517780304,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8480433821678162,0.3983432650566101,0.2806369066238403,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8370023965835571,0.3820596039295196,0.3645601868629455,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6831600666046143,0.2039725184440612,0.9346526861190796,284.9892883300781,284.95001220703125,298.8633117675781,296.188232421875,297.9093017578125,297.17364501953125,285.0041809082031,1.0,0.5350356101989746,0.6630637049674988,0.6630637049674988,1.0,1.0,-2.7298624515533447,1.185287356376648,1.5445752143859863,0.5685437917709351,0.9530823826789856,0.9530823826789856,0.0,151.4691162109375,172.0,63521.41015625,0.0,1861.040283203125,1.0,279.40972900390625,283.4388732910156,299.1518249511719,303.18365478515625,293.1499938964844,293.1499938964844,279.45001220703125,35913.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370532393455505,1.0,0.0,0.0,3.741320133209229,3.741344928741455,9.339917141915066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9711.0400390625,0.0,1636.4954833984375,1895.4371337890625,0.0,2814.196044921875,0.9278350472450256,1.0,0.0,3.0,1.0,0.0
17753160,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7873674631118774,0.322856605052948,0.2934668660163879,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8572036623954773,0.4213530421257019,0.4015088379383087,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8424825668334961,0.3988912403583526,0.2810193300247192,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8317471146583557,0.3827343881130218,0.3652274906635284,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6780654191970825,0.2040706127882003,0.9355361461639404,285.0415344238281,284.95001220703125,298.89215087890625,296.20367431640625,297.9225158691406,297.1752624511719,285.04022216796875,1.0,0.5384619235992432,0.6620708703994751,0.6620708703994751,1.0,1.0,-2.73341703414917,1.186356782913208,1.547060251235962,0.5687722563743591,1.0,1.0,0.0,156.221435546875,160.0,63732.6953125,0.0,1888.643798828125,1.0,279.490234375,283.47491455078125,299.1750793457031,303.2793884277344,293.1499938964844,293.1499938964844,279.1499938964844,32996.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341105580329895,1.0,0.0,0.0,3.824369192123413,3.8243942260742174,9.759170325196465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10605.650390625,0.0,1712.4102783203125,1895.4371337890625,0.0,2786.743408203125,0.9433475136756896,1.0,0.0,3.0,1.0,0.0
17753220,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.7859087586402893,0.3230242729187011,0.2938092648983001,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8558220863342285,0.4218703210353851,0.4021699130535126,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.841086745262146,0.3992274701595306,0.2813945114612579,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8305007219314575,0.3832415640354156,0.365869402885437,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6766461730003357,0.2040950208902359,0.9361587166786194,284.9383544921875,284.95001220703125,298.9209899902344,296.2190856933594,297.9349365234375,297.1756591796875,284.9209899902344,1.0,0.5394941568374634,0.6610780358314514,0.6610780358314514,1.0,1.0,-2.736598253250122,1.1872260570526123,1.549372315406799,0.5689980983734131,0.9597342610359192,0.9597342610359192,0.0,157.76158142089844,160.0,64826.11328125,0.0,1900.743896484375,1.0,279.2945251464844,283.3401794433594,299.25689697265625,303.6161193847656,293.1499938964844,293.1499938964844,279.1499938964844,34204.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413593173027039,1.0,0.0,0.0,3.861228227615357,3.8612539768218994,9.948194019671064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10462.8447265625,0.0,1766.8983154296875,1895.4371337890625,0.0,2854.41796875,0.9506800770759584,1.0,0.0,3.0,1.0,0.0
17753280,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7858548760414124,0.3226751983165741,0.2936895191669464,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.856044590473175,0.4219277501106262,0.40240678191185,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8411713242530823,0.3990611135959625,0.2814257442951202,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8307309150695801,0.3833317160606384,0.366119772195816,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.6765714287757874,0.203886792063713,0.9356725215911864,284.8710021972656,284.95001220703125,298.9498291015625,296.2344665527344,297.9450988769531,297.17218017578125,284.8739929199219,1.0,0.539301335811615,0.6600852608680725,0.6600852608680725,1.0,1.0,-2.736500024795532,1.186549186706543,1.5499508380889893,0.5684366226196289,0.8933489918708801,0.8933489918708801,0.0,157.7170867919922,148.0,64650.10546875,0.0,1900.382080078125,1.0,279.2181091308594,283.291748046875,299.26336669921875,303.5624084472656,293.1499938964844,293.1499938964844,279.45001220703125,38737.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443067669868469,1.0,0.0,0.0,3.787801742553711,3.787827491760254,9.573434454068774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9565.0654296875,0.0,1713.2066650390625,1895.4371337890625,0.0,2881.978271484375,0.9362051486968994,1.0,0.0,3.0,1.0,0.0
17753340,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7872792482376099,0.322650283575058,0.2934309244155884,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8578312993049622,0.4222398400306701,0.4024888575077057,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8427339196205139,0.3991868197917938,0.2813415825366974,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8324013352394104,0.3836549520492553,0.3662261664867401,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.6777902841567993,0.20379738509655,0.9346567988395692,284.986328125,284.95001220703125,298.9786376953125,296.2498474121094,297.9563903808594,297.1706848144531,285.0012512207031,1.0,0.5381389856338501,0.6590924263000488,0.6590924263000488,1.0,1.0,-2.7350919246673584,1.1852712631225586,1.5498206615447998,0.5674601793289185,0.9577197432518004,0.9577197432518004,0.0,156.33181762695312,148.0,63857.671875,0.0,1891.7467041015625,1.0,279.41070556640625,283.4289855957031,299.2112731933594,303.2671813964844,293.1499938964844,293.1499938964844,279.45001220703125,36138.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369417786598206,1.0,0.0,0.0,3.77129340171814,3.771318674087525,9.490169077253086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9767.767578125,0.0,1673.4161376953125,1895.4371337890625,0.0,2813.156005859375,0.9346150159835817,1.0,0.0,3.0,1.0,0.0
17753400,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7910875082015991,0.3231456875801086,0.2935754358768463,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8619798421859741,0.4230105578899383,0.4029197990894317,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8465802073478699,0.3998115956783294,0.2815483808517456,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8362336754798889,0.384394496679306,0.3666450083255768,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.6809871196746826,0.2039586305618286,0.9343549013137816,285.0403747558594,284.95001220703125,299.0074462890625,296.2651672363281,297.9700012207031,297.1732482910156,285.0390014648437,1.0,0.5363896489143372,0.6580996513366699,0.6580996513366699,1.0,1.0,-2.736167430877685,1.1851568222045898,1.5510107278823853,0.5670543313026428,1.0,1.0,0.0,153.48828125,136.0,63995.96484375,0.0,1880.150634765625,1.0,279.4897155761719,283.4674377441406,299.2346496582031,303.3593139648437,293.1499938964844,293.1499938964844,279.1499938964844,33361.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337740302085876,1.0,0.0,0.0,3.846502304077149,3.846527814865112,9.872458122117678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10659.1748046875,0.0,1742.1700439453125,1895.4371337890625,0.0,2783.60546875,0.9484038949012756,1.0,0.0,3.0,1.0,0.0
17753460,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.7962779402732849,0.3234139084815979,0.2938109934329986,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8676048517227173,0.4236066937446594,0.4034464061260223,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8518335223197937,0.4002302289009094,0.281827449798584,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8414061069488525,0.3849738836288452,0.3671465814113617,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6854169368743896,0.20406074821949,0.9343244433403016,284.9386901855469,284.95001220703125,299.0362548828125,296.28045654296875,297.9828796386719,297.174560546875,284.9213562011719,1.0,0.534193217754364,0.6571640968322754,0.6571640968322754,1.0,1.0,-2.7379870414733887,1.185404896736145,1.5525822639465332,0.5669338703155518,0.9634574055671692,0.9634574055671692,0.0,149.8057403564453,136.0,65059.08984375,0.0,1865.76806640625,1.0,279.2933959960937,283.3348388671875,299.315673828125,303.6918029785156,293.1499938964844,293.1499938964844,279.1499938964844,34395.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407271504402161,1.0,0.0,0.0,3.878976345062256,3.879002332687378,1.0039857443189248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10508.2138671875,0.0,1790.3892822265625,1895.4371337890625,0.0,2848.510009765625,0.9549328684806824,1.0,0.0,3.0,1.0,0.0
17753520,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8014623522758484,0.323155790567398,0.2936338484287262,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8734296560287476,0.4237388670444488,0.4036048054695129,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8572394251823425,0.4001395404338836,0.2818023264408111,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8467640280723572,0.3851319253444671,0.3673122227191925,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.6899794340133667,0.2039322108030319,0.9334771633148192,284.8700256347656,284.95001220703125,299.06500244140625,296.29571533203125,297.993408203125,297.171875,284.8721923828125,1.0,0.5315148830413818,0.6562286019325256,0.6562286019325256,1.0,1.0,-2.737121343612671,1.1843864917755127,1.5527347326278689,0.5661956667900085,0.8961005806922913,0.8961005806922913,0.0,145.91590881347656,124.0,64859.03515625,0.0,1846.28466796875,1.0,279.2177734375,283.28424072265625,299.3221435546875,303.63720703125,293.1499938964844,293.1499938964844,278.8500061035156,38823.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434324860572815,1.0,0.0,0.0,3.8078701496124254,3.807896375656128,9.675146657173173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10897.375,0.0,1738.0400390625,1895.4371337890625,0.0,2873.80126953125,0.9404255151748656,1.0,0.0,3.0,1.0,0.0
17753580,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8072324395179749,0.3230128884315491,0.2933111190795898,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.8800066709518433,0.4239476323127746,0.4036113321781158,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.8633680939674377,0.4001427888870239,0.2816597521305084,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.852835476398468,0.3853603899478912,0.3673393130302429,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.6950970888137817,0.2038322836160659,0.9322026371955872,284.8304748535156,284.95001220703125,299.09375,296.3109436035156,298.0043334960937,297.1699523925781,284.8182373046875,1.0,0.5284525156021118,0.6552930474281311,0.6552930474281311,1.0,1.0,-2.73507046699524,1.182822585105896,1.5522480010986328,0.5650975704193115,0.8441311717033386,0.8441311717033386,0.0,141.645263671875,124.0,65469.515625,0.0,1823.2396240234373,1.0,279.0043334960937,283.2180480957031,299.3510437011719,303.8168334960937,293.1499938964844,293.1499938964844,278.8500061035156,40190.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480507135391235,1.0,0.0,0.0,3.734821796417236,3.7348473072052,9.307500477007124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10616.2919921875,0.0,1661.6859130859375,1895.4371337890625,0.0,2917.0166015625,0.9247109293937684,1.0,0.0,3.0,1.0,0.0
17753640,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8135206699371338,0.3227729201316833,0.2929346263408661,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8874744176864624,0.4240547120571136,0.403548926115036,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8703775405883789,0.4000405073165893,0.2814670205116272,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.8597762584686279,0.3854957520961761,0.3673026263713836,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7008708119392395,0.2036765366792678,0.930712640285492,284.8456420898437,284.95001220703125,299.1224975585937,296.3261108398437,298.0147705078125,297.167236328125,284.8568420410156,1.0,0.5250951647758484,0.6543575525283813,0.6543575525283813,1.0,1.0,-2.732478141784668,1.1809977293014526,1.551480412483215,0.5638831257820129,0.8084941506385803,0.8084941506385803,0.0,137.04466247558594,112.0,64362.1640625,0.0,1797.8720703125,1.0,278.9248352050781,283.2587585449219,299.3340148925781,303.66876220703125,293.1499938964844,293.1499938964844,279.1499938964844,45642.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475724458694458,1.0,0.0,0.0,3.5328128337860107,3.532837390899658,8.327881459990749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9593.4482421875,0.0,1476.4886474609375,1895.4371337890625,0.0,2912.539306640625,0.8825544118881226,1.0,0.0,3.0,1.0,0.0
17753700,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8210746645927429,0.3231423497200012,0.2927930951118469,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8966650366783142,0.4246915876865387,0.4036871492862701,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8791275024414062,0.4005194306373596,0.2814419865608215,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.868405282497406,0.3861110806465149,0.3674451410770416,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7079506516456604,0.2037885636091232,0.92962646484375,284.9854431152344,284.95001220703125,299.15118408203125,296.3412170410156,298.02764892578125,297.1687927246094,284.9970397949219,1.0,0.521581768989563,0.6534219980239868,0.6534219980239868,1.0,1.0,-2.7313039302825928,1.1798460483551023,1.5514578819274902,0.5629328489303589,0.8914868235588074,0.8914868235588074,0.0,131.9110870361328,112.0,64177.6953125,0.0,1772.201904296875,1.0,279.10430908203125,283.4019775390625,299.2807312011719,303.35968017578125,293.1499938964844,293.1499938964844,279.1499938964844,36883.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377792835235596,1.0,0.0,0.0,3.5467212200164795,3.5467443466186523,8.393582788812637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9861.6025390625,0.0,1427.6978759765625,1895.4371337890625,0.0,2820.97412109375,0.8856394290924072,1.0,0.0,3.0,1.0,0.0
17753760,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8305407762527466,0.323812186717987,0.2930763959884643,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9083862900733948,0.4256232976913452,0.404227077960968,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8902904391288757,0.4013033509254455,0.2817376554012298,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8793954253196716,0.3869917392730713,0.3679490089416504,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7164998054504395,0.2040777802467346,0.9295151829719543,285.0209045410156,284.95001220703125,299.1798400878906,296.3562927246094,298.0420837402344,297.1729431152344,285.0189819335937,1.0,0.5180720090866089,0.6525543332099915,0.6525543332099915,1.0,1.0,-2.733116388320923,1.180121898651123,1.5529944896697998,0.562772274017334,0.9368855357170104,0.9368855357170104,0.0,126.212646484375,100.0,64385.06640625,0.0,1748.3743896484375,1.0,279.19097900390625,283.4267578125,299.3101501464844,303.4545593261719,293.1499938964844,293.1499938964844,278.8500061035156,33241.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334237337112427,1.0,0.0,0.0,3.633941650390625,3.633965015411377,8.811487077764468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10747.16015625,0.0,1494.8299560546875,1895.4371337890625,0.0,2780.33984375,0.9007272720336914,1.0,0.0,3.0,1.0,0.0
17753820,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8410513401031494,0.3241822123527527,0.2933531999588012,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9225077629089355,0.4263245165348053,0.4047929048538208,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9027090668678284,0.4018162190914154,0.2820410132408142,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8917085528373718,0.3876591324806213,0.3684727847576141,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.7254259586334229,0.2042775154113769,0.929589569568634,284.921875,284.95001220703125,299.2084655761719,296.3713073730469,298.0553894042969,297.1752624511719,284.9063415527344,1.0,0.5145244598388672,0.6516866087913513,0.6516866087913513,1.0,1.0,-2.735215187072754,1.180517077445984,1.55469810962677,0.5627456903457642,0.8840805888175964,0.8840805888175964,0.0,120.44293212890624,100.0,65295.9140625,0.0,1724.602783203125,1.0,279.00665283203125,283.30230712890625,299.3960876464844,303.7905578613281,293.1499938964844,293.1499938964844,278.8500061035156,35115.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395954370498657,1.0,0.0,0.0,3.659899473190308,3.6599233150482178,8.937819870880048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10616.51953125,0.0,1537.574462890625,1895.4371337890625,0.0,2837.935791015625,0.9052436351776124,1.0,0.0,3.0,1.0,0.0
17753880,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8516430854797363,0.3240732550621032,0.2932240664958954,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9370117783546448,0.4266054630279541,0.405003011226654,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.915888488292694,0.4018661379814148,0.2820474803447723,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9041087627410888,0.3879424333572387,0.368671715259552,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7341815233230591,0.2042654454708099,0.92891263961792,284.87957763671875,284.95001220703125,299.237060546875,296.3862609863281,298.0664978027344,297.173828125,284.885009765625,1.0,0.5108126997947693,0.6508188843727112,0.6508188843727112,1.0,1.0,-2.734750986099243,1.179706573486328,1.555044412612915,0.5621176362037659,0.8325240015983582,0.8325240015983582,0.0,114.975341796875,88.0,64749.0625,0.0,1698.42138671875,1.0,278.9255065917969,283.27886962890625,299.4061279296875,303.7334289550781,293.1499938964844,293.1499938964844,279.1499938964844,40911.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418768048286438,1.0,0.0,0.0,3.5450589656829834,3.5450828075408936,8.385717364944867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9675.1123046875,0.0,1455.2158203125,1895.4371337890625,0.0,2859.255126953125,0.8820004463195801,1.0,0.0,3.0,1.0,0.0
17753940,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8637434840202332,0.3243343532085418,0.2930564880371094,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9526475667953492,0.4272026121616363,0.405168741941452,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9314743876457214,0.4022578597068786,0.2820181250572204,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9190104007720948,0.3885031342506408,0.3688256740570068,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7440168857574463,0.2043972164392471,0.9280723929405212,284.99951171875,284.95001220703125,299.2655944824219,296.4011535644531,298.0789489746094,297.1747436523437,285.0113830566406,1.0,0.5069903135299683,0.6499512195587158,0.6499512195587158,1.0,1.0,-2.7338850498199463,1.1787225008010864,1.5551626682281494,0.5612926483154297,0.9071695804595948,0.9071695804595948,0.0,109.41699981689452,88.0,64356.7109375,0.0,1671.2431640625,1.0,279.1037292480469,283.4105224609375,299.3580627441406,303.4460754394531,293.1499938964844,293.1499938964844,279.1499938964844,35658.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342553377151489,1.0,0.0,0.0,3.5492522716522217,3.5492753982543945,8.40556765524525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9901.095703125,0.0,1421.459228515625,1895.4371337890625,0.0,2788.093505859375,0.8851452469825745,1.0,0.0,3.0,1.0,0.0
17754000,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8793179988861084,0.3249583840370178,0.2932641506195068,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.970455288887024,0.4281541705131531,0.4056904017925262,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.950547695159912,0.4029977321624756,0.2822628319263458,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9383531212806702,0.3893562257289886,0.3692827522754669,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7566110491752625,0.2047129273414611,0.9280160665512084,285.0390930175781,284.95001220703125,299.2940979003906,296.416015625,298.09307861328125,297.1786193847656,285.0359802246094,1.0,0.5032156705856323,0.6490834951400757,0.6490834951400757,1.0,1.0,-2.7355332374572754,1.1789087057113647,1.556624412536621,0.5610629320144653,0.9614958167076112,0.9614958167076112,0.0,103.43962860107422,91.0,64651.19921875,0.0,1645.7847900390625,1.0,279.19049072265625,283.4375,299.3832702636719,303.5414428710937,293.1499938964844,293.1499938964844,278.8500061035156,31987.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310075998306274,1.0,0.0,0.0,3.64345121383667,3.643474578857422,8.857664397510234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10815.0947265625,0.0,1495.9241943359375,1895.4371337890625,0.0,2757.82763671875,0.903290033340454,1.0,0.0,3.0,1.0,0.0
17754060,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8905214667320251,0.325240820646286,0.2935632169246673,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9817865490913392,0.4288548529148102,0.4063509404659271,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9631803631782532,0.403414785861969,0.2825809419155121,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9516873359680176,0.3899477422237396,0.3698428869247436,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.7658007740974426,0.2049122452735901,0.9285462498664856,284.9212341308594,284.95001220703125,299.3225402832031,296.4307861328125,298.1058959960937,297.1802673339844,284.9053039550781,1.0,0.5014009475708008,0.6481766104698181,0.6481766104698181,1.0,1.0,-2.738379716873169,1.179613709449768,1.5587660074234009,0.5611463189125061,0.8983592987060547,0.8983592987060547,0.0,99.74732971191406,91.0,65616.140625,0.0,1632.6947021484375,1.0,279.0053100585937,283.2944641113281,299.4656677246094,303.8825378417969,293.1499938964844,293.1499938964844,278.8500061035156,34402.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380306363105774,1.0,0.0,0.0,3.683813810348511,3.683837890625,9.05500371572998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10680.150390625,0.0,1559.051513671875,1895.4371337890625,0.0,2823.321044921875,0.9101088643074036,1.0,0.0,3.0,1.0,0.0
17754120,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8966075778007507,0.3250178396701813,0.2934695482254028,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9876384735107422,0.4291225671768188,0.406687468290329,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.969717502593994,0.4033378958702087,0.2826077938079834,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9588233828544616,0.3901235461235046,0.3700885772705078,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7709625363349915,0.2048747539520263,0.9284502863883972,284.8736877441406,284.95001220703125,299.3509521484375,296.4454650878906,298.1163330078125,297.17791748046875,284.8783569335937,1.0,0.5002037882804871,0.6472696661949158,0.6472696661949158,1.0,1.0,-2.738888502120972,1.1792131662368774,1.5596753358840942,0.5607038140296936,0.842231273651123,0.842231273651123,0.0,97.76229858398438,109.0,65159.140625,0.0,1624.164306640625,1.0,278.9246520996094,283.2650146484375,299.4720458984375,303.8248291015625,293.1499938964844,293.1499938964844,279.1499938964844,40254.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408045768737793,1.0,0.0,0.0,3.5799193382263184,3.579943418502808,8.551450605409627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9741.0341796875,0.0,1487.8111572265625,1895.4371337890625,0.0,2849.2333984375,0.8893570899963379,1.0,0.0,3.0,1.0,0.0
17754180,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.893186628818512,0.3251592516899109,0.2934434115886688,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.98488450050354,0.4297047853469848,0.4070996642112732,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9662697315216064,0.4035992920398712,0.2826799750328064,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.955351948738098,0.3905673623085022,0.3703956604003906,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7681775689125061,0.2049636095762252,0.9286935925483704,284.99481201171875,284.95001220703125,299.3793029785156,296.4601135253906,298.1281433105469,297.17791748046875,285.0075378417969,1.0,0.5014881491661072,0.6463627219200134,0.6463627219200134,1.0,1.0,-2.7400944232940674,1.1791518926620483,1.560942530632019,0.5603204965591431,0.9150694012641908,0.9150694012641908,0.0,98.8919448852539,109.0,64732.3203125,0.0,1631.1953125,1.0,279.1048583984375,283.3996887207031,299.4216003417969,303.534423828125,293.1499938964844,293.1499938964844,279.1499938964844,35633.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335385322570801,1.0,0.0,0.0,3.5793023109436035,3.5793256759643555,8.548503274141694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9964.4501953125,0.0,1453.238525390625,1895.4371337890625,0.0,2781.40966796875,0.8917788863182068,1.0,0.0,3.0,1.0,0.0
17754240,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8859977126121521,0.3256896138191223,0.2938791513442993,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9782881140708924,0.4306542873382568,0.4079543948173523,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9584712386131288,0.4042442440986633,0.2830976843833923,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9472827911376952,0.3913333415985107,0.3710964322090149,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7621645331382751,0.2052276134490966,0.9300387501716614,285.03961181640625,284.95001220703125,299.4075927734375,296.47467041015625,298.1417541503906,297.1809997558594,285.03692626953125,1.0,0.5040809512138367,0.6454558372497559,0.6454558372497559,1.0,1.0,-2.744600534439087,1.180619239807129,1.563981294631958,0.5607447028160095,0.9723272919654846,0.9723272919654846,0.0,101.6148681640625,127.0,65074.5546875,0.0,1650.4930419921875,1.0,279.1905517578125,283.4301452636719,299.4452209472656,303.630615234375,293.1499938964844,293.1499938964844,278.8500061035156,31965.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305476903915405,1.0,0.0,0.0,3.673303842544556,3.673327445983887,9.003409786600969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10896.6142578125,0.0,1528.871826171875,1895.4371337890625,0.0,2753.544677734375,0.910009264945984,1.0,0.0,3.0,1.0,0.0
17754300,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8755837082862854,0.3258775174617767,0.294385701417923,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.967773139476776,0.4313357472419739,0.4089118540287018,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9464285969734192,0.4045763611793518,0.2835802733898163,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9349799156188964,0.3918453752994537,0.3718857169151306,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.7535827159881592,0.2053562402725219,0.931748628616333,284.9226989746094,284.95001220703125,299.4358215332031,296.4891357421875,298.154052734375,297.181884765625,284.90673828125,1.0,0.5076848864555359,0.6445488929748535,0.6445488929748535,1.0,1.0,-2.749945640563965,1.1824545860290527,1.5674909353256226,0.5614511370658875,0.9103856682777404,0.9103856682777404,0.0,105.775390625,127.0,66116.1484375,0.0,1677.82080078125,1.0,279.00341796875,283.2861328125,299.5264892578125,303.9749755859375,293.1499938964844,293.1499938964844,278.8500061035156,34211.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377692103385925,1.0,0.0,0.0,3.7174227237701416,3.71744704246521,9.220981951330032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10766.5625,0.0,1595.85595703125,1895.4371337890625,0.0,2820.88037109375,0.9176336526870728,1.0,0.0,3.0,1.0,0.0
