time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8619633316993713,0.3255564570426941,0.2944897413253784,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9525022506713868,0.4315688014030456,0.4095214605331421,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.929694890975952,0.4044173955917358,0.283769816160202,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9184489250183104,0.3919364809989929,0.3723532855510711,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7425897717475891,0.2052345275878906,0.9327241778373718,284.8766784667969,284.95001220703125,299.4639892578125,296.5035400390625,298.1639099121094,297.1787414550781,284.8810119628906,1.0,0.5119066834449768,0.6435895562171936,0.6435895562171936,1.0,1.0,-2.75277042388916,1.1830692291259766,1.569701075553894,0.5615416169166565,0.856381356716156,0.856381356716156,0.0,111.4619598388672,145.0,65829.6953125,0.0,1708.6732177734375,1.0,278.92340087890625,283.2569274902344,299.5320739746094,303.9187316894531,293.1499938964844,293.1499938964844,279.1499938964844,39467.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406795859336853,1.0,0.0,0.0,3.622797727584839,3.6228222846984863,8.757527325542469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9835.7001953125,0.0,1528.862548828125,1895.4371337890625,0.0,2848.0654296875,0.8993034958839417,1.0,0.0,3.0,1.0,0.0
17754420,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8482618927955627,0.3255678415298462,0.2945616841316223,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.935418665409088,0.4320813119411468,0.4100954532623291,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9123415946960448,0.4045689404010772,0.2839311957359314,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9022903442382812,0.3922704458236694,0.372779369354248,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7314841151237488,0.2052159160375595,0.933539628982544,284.9923400878906,284.95001220703125,299.4920959472656,296.5178527832031,298.1749572753906,297.1777038574219,285.00592041015625,1.0,0.5166100263595581,0.6426302790641785,0.6426302790641785,1.0,1.0,-2.7552292346954346,1.1835196018218994,1.5717095136642456,0.5614550113677979,0.9246918559074402,0.9246918559074402,0.0,117.98965454101562,145.0,65288.203125,0.0,1742.9967041015625,1.0,279.10650634765625,283.3876953125,299.4819641113281,303.63104248046875,293.1499938964844,293.1499938964844,279.1499938964844,35674.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337154984474182,1.0,0.0,0.0,3.620661497116089,3.620685338973999,8.747202286940592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10051.658203125,0.0,1498.3570556640625,1895.4371337890625,0.0,2783.0595703125,0.9008612632751464,1.0,0.0,3.0,1.0,0.0
17754480,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8363982439041138,0.3259984254837036,0.2950466275215149,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9196314811706544,0.4329814314842224,0.4110541045665741,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8980439901351929,0.4051322042942047,0.2844005823135376,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.888738751411438,0.3929522037506103,0.3735487759113312,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7215042114257812,0.2053807377815246,0.9351790547370912,285.0395812988281,284.95001220703125,299.5201416015625,296.5321044921875,298.1879272460937,297.1799621582031,285.03741455078125,1.0,0.5218135118484497,0.6416710019111633,0.6416710019111633,1.0,1.0,-2.760417938232422,1.185234546661377,1.575183391571045,0.5620076656341553,0.9835442304611206,0.9835442304611206,0.0,124.78898620605467,163.0,65627.7265625,0.0,1782.7919921875,1.0,279.1903991699219,283.4197692871094,299.5050354003906,303.728515625,293.1499938964844,293.1499938964844,278.8500061035156,32089.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309494853019714,1.0,0.0,0.0,3.712596654891968,3.712620496749878,9.19705541946314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10997.1728515625,0.0,1574.1702880859375,1895.4371337890625,0.0,2757.286376953125,0.9188634157180786,1.0,0.0,3.0,1.0,0.0
17754540,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8251625895500183,0.3261052668094635,0.2955898344516754,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.90506911277771,0.4336250126361847,0.4120943546295166,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8847571611404419,0.4053993821144104,0.2849236726760864,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.8757928609848022,0.3933958113193512,0.3743902742862701,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.7114686369895935,0.2054181843996048,0.9370507001876832,284.9241638183594,284.95001220703125,299.548095703125,296.5462341308594,298.1996459960937,297.1802062988281,284.9080505371094,1.0,0.5273699760437012,0.6407116651535034,0.6407116651535034,1.0,1.0,-2.7662129402160645,1.1872085332870483,1.5790045261383057,0.5627803802490234,0.9232321977615356,0.9232321977615356,0.0,132.1173858642578,163.0,66709.9765625,0.0,1826.15283203125,1.0,279.0010681152344,283.2757263183594,299.58465576171875,304.0726623535156,293.1499938964844,293.1499938964844,278.8500061035156,34139.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382139205932617,1.0,0.0,0.0,3.757991313934326,3.7580158710479736,9.423338838132622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10866.77734375,0.0,1642.3370361328125,1895.4371337890625,0.0,2825.0322265625,0.9268126487731934,1.0,0.0,3.0,1.0,0.0
17754600,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8132232427597046,0.325691670179367,0.2957087457180023,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8911339640617371,0.4338054060935974,0.4127587378025055,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8710768222808838,0.4051630795001983,0.285135805606842,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8625848293304443,0.3934085369110107,0.3748860955238342,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7002048492431641,0.2052023261785507,0.9380728006362916,284.87322998046875,284.95001220703125,299.57598876953125,296.560302734375,298.2089538574219,297.1763916015625,284.87725830078125,1.0,0.5330320596694946,0.6397523880004883,0.6397523880004883,1.0,1.0,-2.7692391872406006,1.187883377075195,1.5813558101654053,0.5629094243049622,0.8652966618537903,0.8652966618537903,0.0,140.2697296142578,181.0,66423.546875,0.0,1869.2879638671875,1.0,278.9222717285156,283.2416381835937,299.5892944335937,304.0164794921875,293.1499938964844,293.1499938964844,279.1499938964844,39402.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411571383476257,1.0,0.0,0.0,3.669246673583984,3.669271469116211,8.983531643025344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9923.6982421875,0.0,1580.2821044921875,1895.4371337890625,0.0,2852.528076171875,0.9093637466430664,1.0,0.0,3.0,1.0,0.0
17754660,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8012942671775818,0.3256256878376007,0.2957741320133209,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8781774044036865,0.4342767000198364,0.4133617877960205,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.858496367931366,0.4052503407001495,0.2853020131587982,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8504932522773743,0.3936765491962433,0.3753178119659424,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6894516944885254,0.2050982117652893,0.9388391375541688,284.99200439453125,284.95001220703125,299.6037902832031,296.5742492675781,298.219482421875,297.1748352050781,285.00567626953125,1.0,0.5387758016586304,0.6387555003166199,0.6387555003166199,1.0,1.0,-2.771678924560547,1.1882702112197876,1.5834087133407593,0.5627686977386475,0.9347503185272216,0.9347503185272216,0.0,148.72044372558594,181.0,65867.1953125,0.0,1913.013427734375,1.0,279.1078796386719,283.3764953613281,299.538818359375,303.7256164550781,293.1499938964844,293.1499938964844,279.1499938964844,35737.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834237277507782,1.0,0.0,0.0,3.663751602172852,3.663775682449341,8.956644137469993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10144.19140625,0.0,1546.550537109375,1895.4371337890625,0.0,2787.925048828125,0.9105079174041748,1.0,0.0,3.0,1.0,0.0
17754720,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.7909559011459351,0.3260058760643005,0.2962588965892792,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8672683238983154,0.4351574778556824,0.4143524169921875,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8480267524719238,0.4057746529579162,0.2857797741889953,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8404105305671692,0.3943155109882355,0.3760957717895508,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.6802321672439575,0.2051943093538284,0.9404126405715942,285.0417785644531,284.95001220703125,299.63153076171875,296.5881042480469,298.2320556640625,297.17681884765625,285.0398864746094,1.0,0.5447133183479309,0.6377586126327515,0.6377586126327515,1.0,1.0,-2.7768471240997314,1.1899186372756958,1.5869284868240356,0.563247799873352,0.9955167174339294,0.9955167174339294,0.0,157.00473022460938,169.0,66194.2265625,0.0,1960.353271484375,1.0,279.1904602050781,283.4111328125,299.5615234375,303.8222961425781,293.1499938964844,293.1499938964844,278.8500061035156,32231.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315213918685913,1.0,0.0,0.0,3.751457452774048,3.751481771469116,9.390599302605552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11100.15234375,0.0,1620.0233154296875,1895.4371337890625,0.0,2762.61279296875,0.9277518391609192,1.0,0.0,3.0,1.0,0.0
17754780,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.7869106531143188,0.3260774612426758,0.2966290414333343,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8632135987281799,0.4357822835445404,0.4152330458164215,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8440259099006653,0.4060143232345581,0.2861753404140472,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8366082906723022,0.3947264850139618,0.376760333776474,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.6765693426132202,0.205177292227745,0.9413328766822816,284.9239807128906,284.95001220703125,299.6591491699219,296.60186767578125,298.243408203125,297.17694091796875,284.9075622558594,1.0,0.546944797039032,0.6367616653442383,0.6367616653442383,1.0,1.0,-2.780738115310669,1.1909433603286743,1.5897947549819946,0.5635393857955933,0.9342701435089112,0.9342701435089112,0.0,160.66458129882812,169.0,67252.90625,0.0,1983.8818359375,1.0,278.99884033203125,283.2641906738281,299.6400146484375,304.1658935546875,293.1499938964844,293.1499938964844,278.8500061035156,34162.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838727593421936,1.0,0.0,0.0,3.796923875808716,3.7969489097595215,9.619601541999143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10959.666015625,0.0,1688.5523681640625,1895.4371337890625,0.0,2829.829345703125,0.9356536865234376,1.0,0.0,3.0,1.0,0.0
17754840,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7850142121315002,0.3256462514400482,0.2964764833450317,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8616170287132263,0.4359548985958099,0.4156234264373779,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8422831892967224,0.4057603180408478,0.2861791253089905,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.835046112537384,0.3947159349918365,0.3769690990447998,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6749038100242615,0.2049276232719421,0.9409208297729492,284.8686218261719,284.95001220703125,299.68670654296875,296.61553955078125,298.2523498535156,297.173095703125,284.8723449707031,1.0,0.5476807355880737,0.6357647776603699,0.6357647776603699,1.0,1.0,-2.7807912826538086,1.1901828050613403,1.5906085968017578,0.5628972053527832,0.872628927230835,0.872628927230835,0.0,162.12074279785156,157.0,66938.9375,0.0,1990.8695068359373,1.0,278.92108154296875,283.2269897460937,299.6435546875,304.1052551269531,293.1499938964844,293.1499938964844,279.1499938964844,39348.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415306210517883,1.0,0.0,0.0,3.709547758102417,3.709572792053223,9.181956102111144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9998.1962890625,0.0,1625.8968505859375,1895.4371337890625,0.0,2856.019287109375,0.918440043926239,1.0,0.0,3.0,1.0,0.0
17754900,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7850789427757263,0.3255926966667175,0.2962155938148498,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8621207475662231,0.4364488422870636,0.4158920347690582,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8424981832504272,0.4058522284030914,0.2860890030860901,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8353933691978455,0.3949818015098572,0.377048134803772,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6749340891838074,0.2048201262950897,0.9399858117103576,284.9866943359375,284.95001220703125,299.71417236328125,296.62908935546875,298.2626953125,297.1717834472656,285.0003967285156,1.0,0.5472315549850464,0.6347678899765015,0.6347678899765015,1.0,1.0,-2.779661178588867,1.1888858079910278,1.5907753705978394,0.5618652105331421,0.9396053552627563,0.9396053552627563,0.0,161.82994079589844,157.0,66251.6171875,0.0,1987.6905517578125,1.0,279.10906982421875,283.3633728027344,299.59234619140625,303.8074645996094,293.1499938964844,293.1499938964844,279.1499938964844,35998.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344631195068359,1.0,0.0,0.0,3.697585344314575,3.697609901428223,9.122832693719828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10209.9755859375,0.0,1586.7454833984375,1895.4371337890625,0.0,2790.031005859375,0.9181674122810364,1.0,0.0,3.0,1.0,0.0
17754960,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7877146601676941,0.3259949088096618,0.2963365018367767,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.865238606929779,0.4373789429664612,0.4165163338184356,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8451862931251526,0.4063840210437774,0.2862761914730072,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8381134271621704,0.3956230282783508,0.3774269223213196,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.6771066188812256,0.2049424350261688,0.9397106766700744,285.02911376953125,284.95001220703125,299.7415466308594,296.6425170898437,298.2752380371094,297.1742858886719,285.0276184082031,1.0,0.5460294485092163,0.6338087320327759,0.6338087320327759,1.0,1.0,-2.780901908874512,1.1887128353118896,1.592189073562622,0.5613986253738403,0.9917017817497252,0.9917017817497252,0.0,159.80563354492188,145.0,66462.890625,0.0,1980.080810546875,1.0,279.19091796875,283.3923645019531,299.6144104003906,303.9010009765625,293.1499938964844,293.1499938964844,278.8500061035156,32897.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316457867622375,1.0,0.0,0.0,3.782379627227783,3.7824044227600098,9.546045021124885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11157.0205078125,0.0,1661.441650390625,1895.4371337890625,0.0,2763.771728515625,0.9341698884963988,1.0,0.0,3.0,1.0,0.0
17755020,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7917646169662476,0.3261365592479706,0.2964992523193359,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8698996305465698,0.4381195902824402,0.417212575674057,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8493012189865112,0.4066737294197082,0.2864980399608612,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8422219753265381,0.3960728645324707,0.3778486251831054,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.6805481314659119,0.2049948722124099,0.9396046996116638,284.9190673828125,284.95001220703125,299.768798828125,296.6558532714844,298.2868957519531,297.17535400390625,284.9028015136719,1.0,0.5442483425140381,0.6328496336936951,0.6328496336936951,1.0,1.0,-2.782583236694336,1.1887261867523191,1.593856930732727,0.5611050724983215,0.933106005191803,0.933106005191803,0.0,156.76756286621094,145.0,67481.1953125,0.0,1968.35107421875,1.0,278.9975280761719,283.2538146972656,299.6910400390625,304.2355041503906,293.1499938964844,293.1499938964844,278.8500061035156,34596.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384825587272644,1.0,0.0,0.0,3.8174116611480713,3.817437171936035,9.723694347485434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11004.2978515625,0.0,1716.53857421875,1895.4371337890625,0.0,2827.541259765625,0.9405683279037476,1.0,0.0,3.0,1.0,0.0
17755080,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7959036231040955,0.3257796466350555,0.2962329685688019,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8748554587364197,0.4384320676326751,0.4175350666046142,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8536344766616821,0.406476080417633,0.2863999903202057,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8465844988822937,0.3961075842380523,0.3779087364673614,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.6842055320739746,0.204830527305603,0.9386441707611084,284.865478515625,284.95001220703125,299.7959899902344,296.6690673828125,298.2961730957031,297.17254638671875,284.8690490722656,1.0,0.5418838858604431,0.6318905353546143,0.6318905353546143,1.0,1.0,-2.781456708908081,1.1874282360076904,1.5940284729003906,0.560167133808136,0.8713186979293823,0.8713186979293823,0.0,153.36935424804688,133.0,67095.421875,0.0,1950.4429931640625,1.0,278.92059326171875,283.21856689453125,299.69390869140625,304.16998291015625,293.1499938964844,293.1499938964844,279.1499938964844,39807.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409433960914612,1.0,0.0,0.0,3.725045680999756,3.7250709533691406,9.258837962988764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10027.400390625,0.0,1647.3502197265625,1895.4371337890625,0.0,2850.531005859375,0.9218225479125975,1.0,0.0,3.0,1.0,0.0
17755140,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8009164333343506,0.3257990479469299,0.2958989143371582,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8808301687240601,0.4390755593776703,0.4177947640419006,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8589171171188354,0.4066276848316192,0.2862420082092285,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8518738150596619,0.3964226543903351,0.3778859972953796,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6886373162269592,0.2048135250806808,0.9374147653579712,284.9880065917969,284.95001220703125,299.8230285644531,296.68218994140625,298.3068542480469,297.1723022460937,285.0016174316406,1.0,0.5390880107879639,0.6309314370155334,0.6309314370155334,1.0,1.0,-2.7796692848205566,1.1858363151550293,1.5938329696655271,0.558970034122467,0.9410592317581176,0.9410592317581176,0.0,149.38470458984375,133.0,66407.8671875,0.0,1928.7340087890625,1.0,279.1094055175781,283.3599853515625,299.6427917480469,303.8684387207031,293.1499938964844,293.1499938964844,279.1499938964844,36154.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336315751075745,1.0,0.0,0.0,3.7097768783569336,3.709801435470581,9.183090128317416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10243.7392578125,0.0,1601.8720703125,1895.4371337890625,0.0,2782.277587890625,0.9210840463638306,1.0,0.0,3.0,1.0,0.0
17755200,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8079278469085693,0.3262951374053955,0.2959904968738556,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8889448046684265,0.4401557743549347,0.4184513092041015,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8662903308868408,0.4072451889514923,0.286398708820343,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8591646552085876,0.3971356749534607,0.3782118558883667,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.6947619318962097,0.2050326019525528,0.9370360374450684,285.0356750488281,284.95001220703125,299.8500061035156,296.6951599121094,298.31982421875,297.17596435546875,285.0342102050781,1.0,0.5361153483390808,0.6299722790718079,0.6299722790718079,1.0,1.0,-2.7806880474090576,1.1855401992797852,1.595147728919983,0.5584141612052917,0.998711884021759,0.998711884021759,0.0,144.54742431640625,121.0,66635.03125,0.0,1907.412353515625,1.0,279.19049072265625,283.39453125,299.665283203125,303.96014404296875,293.1499938964844,293.1499938964844,278.8500061035156,32721.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306258320808411,1.0,0.0,0.0,3.7899460792541504,3.789970874786377,9.584276767782285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11196.9580078125,0.0,1669.0423583984375,1895.4371337890625,0.0,2754.27197265625,0.9366129636764526,1.0,0.0,3.0,1.0,0.0
17755260,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8136184215545654,0.3252940773963928,0.2956016659736633,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8960240483283997,0.4397698640823364,0.4186055660247803,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8727060556411743,0.4063800573348999,0.2861867845058441,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8655174374580383,0.3964022994041443,0.3780286014080047,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6996089816093445,0.2038752138614654,0.9340725541114808,284.9146728515625,284.95001220703125,299.8768920898437,296.70806884765625,298.324462890625,297.16571044921875,284.8971862792969,1.0,0.5327132940292358,0.629070520401001,0.629070520401001,1.0,1.0,-2.7763919830322266,1.182776927947998,1.593615174293518,0.5569045543670654,0.933378040790558,0.933378040790558,0.0,140.2239532470703,121.0,67514.0390625,0.0,1880.2060546875,1.0,278.9968566894531,283.24530029296875,299.7421264648437,304.2947998046875,293.1499938964844,293.1499938964844,278.8500061035156,34631.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373923897743225,1.0,0.0,0.0,3.827283143997192,3.827308654785156,9.774047384780715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11024.568359375,0.0,1728.75830078125,1895.4371337890625,0.0,2817.362548828125,0.9427303075790404,1.0,0.0,3.0,1.0,0.0
17755320,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8178560137748718,0.3241200149059295,0.2944918274879455,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.9017982482910156,0.4392164647579193,0.4180258810520172,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.8778536915779114,0.405328094959259,0.2854166030883789,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.870664656162262,0.3955276608467102,0.3771383464336395,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.7030553817749023,0.2027120590209961,0.9283074140548706,284.849853515625,284.95001220703125,299.9037780761719,296.720947265625,298.3282165527344,297.15411376953125,284.8536071777344,1.0,0.5287251472473145,0.6281687617301941,0.6281687617301941,1.0,1.0,-2.765441656112671,1.176974177360535,1.588467359542847,0.5536143779754639,0.860661506652832,0.860661506652832,0.0,136.29246520996094,109.0,66847.7265625,0.0,1844.678955078125,1.0,278.92022705078125,283.2053527832031,299.7433166503906,304.2153015136719,293.1499938964844,293.1499938964844,279.1499938964844,40614.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395490050315857,1.0,0.0,0.0,3.720123767852783,3.720149278640747,9.234387334799976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9998.4765625,0.0,1647.784423828125,1895.4371337890625,0.0,2837.501708984375,0.9207348823547364,1.0,0.0,3.0,1.0,0.0
17755380,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8235141634941101,0.3235993385314941,0.2935410737991333,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.909573495388031,0.439235121011734,0.4175740778446197,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.8847315311431885,0.4048899412155151,0.2847491502761841,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8775138854980469,0.3951821625232696,0.3763663470745086,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.7079086303710938,0.2019081115722656,0.9230247735977172,284.97509765625,284.95001220703125,299.9306335449219,296.7337646484375,298.335205078125,297.1481018066406,284.9881896972656,1.0,0.5244665741920471,0.6272669434547424,0.6272669434547424,1.0,1.0,-2.7556700706481934,1.171736717224121,1.5839334726333618,0.5504781603813171,0.927919864654541,0.927919864654541,0.0,131.6844024658203,109.0,65955.390625,0.0,1808.0379638671875,1.0,279.10894775390625,283.3522033691406,299.6889343261719,303.89434814453125,293.1499938964844,293.1499938964844,279.1499938964844,36758.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315315842628479,1.0,0.0,0.0,3.6911780834198,3.6912026405334473,9.091243100556312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10193.072265625,0.0,1585.2039794921875,1895.4371337890625,0.0,2762.7080078125,0.9173908233642578,1.0,0.0,3.0,1.0,0.0
17755440,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8318477869033813,0.3237079083919525,0.2932064533233642,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9213433265686036,0.4398342669010162,0.4176987409591675,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8947367072105408,0.405071347951889,0.2845407128334045,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8874176144599915,0.3953884840011596,0.3761304914951324,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7150266766548157,0.2014914900064468,0.9193872809410096,285.0157165527344,284.95001220703125,299.9574890136719,296.7465515136719,298.3457946777344,297.1481628417969,285.0136413574219,1.0,0.5202053785324097,0.6263651847839355,0.6263651847839355,1.0,1.0,-2.750504493713379,1.1686254739761353,1.5818790197372437,0.5484221577644348,0.9753941297531128,0.9753941297531128,0.0,126.1697998046875,97.0,66017.7109375,0.0,1774.333984375,1.0,279.1905517578125,283.382080078125,299.71014404296875,303.97381591796875,293.1499938964844,293.1499938964844,278.8500061035156,33299.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827804446220398,1.0,0.0,0.0,3.766013383865357,3.766038179397583,9.46361410569807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11113.6689453125,0.0,1645.2593994140625,1895.4371337890625,0.0,2728.016357421875,0.9311475157737732,1.0,0.0,3.0,1.0,0.0
17755500,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8418056964874268,0.3236277997493744,0.2930409014225006,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.935522735118866,0.4402949512004852,0.418005108833313,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9066811203956604,0.4050913751125335,0.2844714820384979,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.899196445941925,0.3954902291297912,0.3760819435119629,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7231410145759583,0.2011054158210754,0.9166073203086852,284.9037475585937,284.95001220703125,299.9843139648437,296.7593078613281,298.3560485839844,297.1476745605469,284.8877258300781,1.0,0.5159496665000916,0.6254633665084839,0.6254633665084839,1.0,1.0,-2.747191905975342,1.1663509607315063,1.5808409452438354,0.5468853712081909,0.9102681279182434,0.9102681279182434,0.0,120.35747528076172,97.0,66811.671875,0.0,1742.1229248046875,1.0,278.9988098144531,283.2451477050781,299.7867126464844,304.2958679199219,293.1499938964844,293.1499938964844,278.8500061035156,35397.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338882923126221,1.0,0.0,0.0,3.7876381874084473,3.787663221359253,9.57260681389016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10928.423828125,0.0,1687.076904296875,1895.4371337890625,0.0,2784.6708984375,0.9341384172439576,1.0,0.0,3.0,1.0,0.0
17755560,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8520967960357666,0.3231487572193146,0.2925446033477783,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.949712336063385,0.4404138624668121,0.4180237352848053,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9199243187904358,0.4047293365001678,0.2841632068157196,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9117069840431212,0.395278662443161,0.3757818043231964,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.7313029766082764,0.2006035447120666,0.913524866104126,284.8609924316406,284.95001220703125,300.0111389160156,296.77203369140625,298.3646240234375,297.14410400390625,284.86505126953125,1.0,0.5115729570388794,0.6247779130935669,0.6247779130935669,1.0,1.0,-2.7421858310699463,1.1634557247161863,1.578730225563049,0.5451384782791138,0.8530136346817017,0.8530136346817017,0.0,114.75814819335938,85.0,66223.2421875,0.0,1708.472900390625,1.0,278.921142578125,283.2231140136719,299.7894287109375,304.21710205078125,293.1499938964844,293.1499938964844,279.1499938964844,40822.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355786204338074,1.0,0.0,0.0,3.671889781951904,3.67191481590271,8.996478300105082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9934.087890625,0.0,1593.96044921875,1895.4371337890625,0.0,2800.435546875,0.9105188250541688,1.0,0.0,3.0,1.0,0.0
17755620,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8640875816345215,0.3230840265750885,0.2920600771903991,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.964755654335022,0.4409099817276001,0.4180615544319153,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9355024695396424,0.4047651588916778,0.2838625907897949,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.927081823348999,0.395400732755661,0.3754907548427582,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7406688928604126,0.200310006737709,0.9106233716011048,284.9848937988281,284.95001220703125,300.0379333496094,296.78472900390625,298.37518310546875,297.1439208984375,284.99822998046875,1.0,0.5071353316307068,0.6240924596786499,0.6240924596786499,1.0,1.0,-2.737446546554565,1.1607091426849363,1.5767372846603394,0.5433741807937622,0.9230039715766908,0.9230039715766908,0.0,109.02540588378906,85.0,65516.390625,0.0,1674.7159423828125,1.0,279.10748291015625,283.36572265625,299.7382507324219,303.9102478027344,293.1499938964844,293.1499938964844,279.1499938964844,36485.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275661468505859,1.0,0.0,0.0,3.653532981872559,3.653557300567627,8.906752668735862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10142.1962890625,0.0,1540.7366943359375,1895.4371337890625,0.0,2725.80078125,0.9089134335517884,1.0,0.0,3.0,1.0,0.0
17755680,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8798708319664001,0.323479413986206,0.2920217216014862,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9816681742668152,0.4418363571166992,0.4185276329517364,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9546652436256408,0.4052594900131225,0.2838998734951019,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.946586549282074,0.3959228098392486,0.3755868971347809,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7529837489128113,0.2002751529216766,0.9088208079338074,285.02862548828125,284.95001220703125,300.064697265625,296.7973937988281,298.3882751464844,297.1479797363281,285.0265808105469,1.0,0.502804160118103,0.6234070062637329,0.6234070062637329,1.0,1.0,-2.7359490394592285,1.1594582796096802,1.5764906406402588,0.5423591136932373,0.9763425588607788,0.9763425588607788,0.0,102.82743072509766,88.0,65702.21875,0.0,1643.616455078125,1.0,279.1904602050781,283.3968811035156,299.76177978515625,303.99871826171875,293.1499938964844,293.1499938964844,278.8500061035156,32788.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240468502044678,1.0,0.0,0.0,3.735599994659424,3.735624313354492,9.311379471910186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11077.0966796875,0.0,1605.9130859375,1895.4371337890625,0.0,2693.10107421875,0.9244266152381896,1.0,0.0,3.0,1.0,0.0
17755740,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8914544582366943,0.3235787749290466,0.2921314239501953,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9923872947692872,0.442520797252655,0.4191628098487854,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.967463195323944,0.4054857194423675,0.2840626835823059,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9599161744117736,0.3962352871894836,0.3758558928966522,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.7621030807495117,0.2001751214265823,0.9078682065010072,284.9142150878906,284.95001220703125,300.09149169921875,296.8099975585937,298.40020751953125,297.1500244140625,284.8980712890625,1.0,0.5004926323890686,0.6227215528488159,0.6227215528488159,1.0,1.0,-2.736218214035034,1.159009575843811,1.5772086381912231,0.5418118834495544,0.9133163094520568,0.9133163094520568,0.0,98.9011459350586,88.0,66601.3984375,0.0,1625.69482421875,1.0,279.00018310546875,283.255859375,299.8404541015625,304.33160400390625,293.1499938964844,293.1499938964844,278.8500061035156,34886.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305537700653076,1.0,0.0,0.0,3.767902612686157,3.767927646636963,9.473110935687146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10913.78125,0.0,1659.74072265625,1895.4371337890625,0.0,2753.6015625,0.9294273853302002,1.0,0.0,3.0,1.0,0.0
17755800,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8979017734527588,0.3231804370880127,0.2918737530708313,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9979930520057678,0.4427691102027893,0.4194733798503876,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9742018580436708,0.4052315652370453,0.2839585542678833,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.96708482503891,0.3961384296417236,0.3758376836776733,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7672740817070007,0.1998705118894577,0.9064835906028748,284.86572265625,284.95001220703125,300.11822509765625,296.8226013183594,298.4095458984375,297.1477355957031,284.8708190917969,1.0,0.4988493621349334,0.6220360994338989,0.6220360994338989,1.0,1.0,-2.734466791152954,1.1576191186904907,1.5768476724624634,0.5408264994621277,0.8540917038917542,0.8540917038917542,0.0,96.7002410888672,106.0,66114.5,0.0,1612.90478515625,1.0,278.9219665527344,283.2281799316406,299.8441772460937,304.2628479003906,293.1499938964844,293.1499938964844,279.1499938964844,40510.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327689170837402,1.0,0.0,0.0,3.660387754440308,3.660412788391113,8.940205589169636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9929.4345703125,0.0,1578.60107421875,1895.4371337890625,0.0,2774.236328125,0.9077112674713136,1.0,0.0,3.0,1.0,0.0
17755860,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8946073651313782,0.32315394282341,0.2916876375675201,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9957830905914308,0.4433552324771881,0.4198746085166931,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9710335731506348,0.4053336679935455,0.2839088141918182,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9638622999191284,0.3963293731212616,0.3758905827999115,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7644426226615906,0.1997115612030029,0.9055498838424684,284.990966796875,284.95001220703125,300.1449890136719,296.83514404296875,298.4205627441406,297.1483154296875,285.0043334960937,1.0,0.4997326135635376,0.6212734580039978,0.6212734580039978,1.0,1.0,-2.733608722686768,1.1565966606140137,1.5770119428634644,0.5398674607276917,0.9272613525390624,0.9272613525390624,0.0,97.63580322265624,106.0,65529.14453125,0.0,1616.029052734375,1.0,279.1073608398437,283.36895751953125,299.7929077148437,303.96319580078125,293.1499938964844,293.1499938964844,279.1499938964844,36078.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251791596412659,1.0,0.0,0.0,3.6513164043426514,3.6513404846191406,8.895948440112988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10155.9091796875,0.0,1535.2222900390625,1895.4371337890625,0.0,2703.615478515625,0.9080987572669984,1.0,0.0,3.0,1.0,0.0
17755920,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8874280452728271,0.3235397338867187,0.2919818460941314,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9900619983673096,0.4443279504776001,0.4207415580749511,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9635263085365297,0.4058502912521362,0.2842254936695099,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.956079363822937,0.3968744277954101,0.3763669729232788,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7583609223365784,0.19974946975708,0.9058161973953248,285.0384521484375,284.95001220703125,300.1717224121094,296.8476867675781,298.433837890625,297.1526184082031,285.0370178222656,1.0,0.5019673705101013,0.6205107569694519,0.6205107569694519,1.0,1.0,-2.7362711429595947,1.1571862697601318,1.579084873199463,0.5397348403930664,0.9856059551239014,0.9856059551239014,0.0,100.1765594482422,124.0,65818.6875,0.0,1631.7344970703125,1.0,279.1904296875,283.403076171875,299.8161315917969,304.05615234375,293.1499938964844,293.1499938964844,278.8500061035156,32418.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220629096031189,1.0,0.0,0.0,3.7362046241760254,3.7362289428710938,9.314393878412376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11107.40234375,0.0,1603.778564453125,1895.4371337890625,0.0,2674.69140625,0.9246647953987122,1.0,0.0,3.0,1.0,0.0
17755980,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8768956065177917,0.3235936760902405,0.292361170053482,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9806431531906128,0.4450246393680572,0.4217131435871124,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9516910314559937,0.406065285205841,0.2846209108829498,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.943916916847229,0.3971733450889587,0.3769499063491821,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.7496874928474426,0.1996724903583526,0.9065404534339904,284.9222106933594,284.95001220703125,300.19842529296875,296.86016845703125,298.44561767578125,297.15447998046875,284.9058532714844,1.0,0.5052520036697388,0.619748055934906,0.619748055934906,1.0,1.0,-2.73994255065918,1.1582213640213013,1.581721305847168,0.5399125218391418,0.9244917631149292,0.9244917631149292,0.0,104.16948699951172,124.0,66813.8046875,0.0,1655.719482421875,1.0,278.9997863769531,283.2574768066406,299.894775390625,304.3970947265625,293.1499938964844,293.1499938964844,278.8500061035156,34407.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289868235588074,1.0,0.0,0.0,3.778611660003662,3.778636693954468,9.52703601342364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10960.7216796875,0.0,1668.6820068359375,1895.4371337890625,0.0,2739.015869140625,0.9316206574440002,1.0,0.0,3.0,1.0,0.0
17756040,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8629627823829651,0.3230968117713928,0.2923251986503601,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9664801359176636,0.4452588558197021,0.4223244786262512,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9348379969596864,0.4057516753673553,0.28471440076828,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9269723892211914,0.3970105946063995,0.377195656299591,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7385320067405701,0.1993483603000641,0.906592845916748,284.8706359863281,284.95001220703125,300.22515869140625,296.8726501464844,298.45458984375,297.1515808105469,284.87451171875,1.0,0.5091837048530579,0.6189853549003601,0.6189853549003601,1.0,1.0,-2.741109848022461,1.1580944061279297,1.5830153226852417,0.5395223498344421,0.865380048751831,0.865380048751831,0.0,109.71981811523438,142.0,66459.9609375,0.0,1683.36328125,1.0,278.92169189453125,283.2240600585937,299.898193359375,304.3352966308594,293.1499938964844,293.1499938964844,279.1499938964844,39713.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315967917442322,1.0,0.0,0.0,3.685911178588867,3.685936212539673,9.065317385648086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9991.931640625,0.0,1601.547607421875,1895.4371337890625,0.0,2763.315185546875,0.9130632281303406,1.0,0.0,3.0,1.0,0.0
17756100,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8488554358482361,0.3229221999645233,0.2922302782535553,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9500225782394408,0.4458104074001312,0.4229134917259216,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9168730974197388,0.4057488143444061,0.2847645282745361,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9095062017440796,0.3970853090286255,0.3773756325244903,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7271531820297241,0.1991331875324249,0.9065019488334656,284.99176025390625,284.95001220703125,300.2518615722656,296.88507080078125,298.465087890625,297.1512756347656,285.00555419921875,1.0,0.5136188864707947,0.6182226538658142,0.6182226538658142,1.0,1.0,-2.7418673038482666,1.157791256904602,1.584075927734375,0.5389357805252075,0.9358673095703124,0.9358673095703124,0.0,116.14225006103516,142.0,65871.296875,0.0,1714.5052490234375,1.0,279.1082763671875,283.3625183105469,299.8469543457031,304.0390625,293.1499938964844,293.1499938964844,279.1499938964844,35914.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244408965110779,1.0,0.0,0.0,3.6764791011810303,3.676503419876098,9.0189814727637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10215.193359375,0.0,1562.18603515625,1895.4371337890625,0.0,2696.75927734375,0.9135111570358276,1.0,0.0,3.0,1.0,0.0
17756160,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8366202116012573,0.3231496214866638,0.2925423681735992,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9341083765029908,0.446748673915863,0.4239118695259094,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9017289876937866,0.4061495065689087,0.2851251363754272,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.895150363445282,0.3974961042404175,0.3778976202011108,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7167260646820068,0.1991005688905716,0.9072590470314026,285.0345153808594,284.95001220703125,300.2785339355469,296.8974609375,298.4776611328125,297.1546325683594,285.0330505371094,1.0,0.518577516078949,0.6173678636550903,0.6173678636550903,1.0,1.0,-2.7454075813293457,1.1586893796920776,1.586718201637268,0.5389044880867004,0.989874303340912,0.989874303340912,0.0,122.8532943725586,160.0,66115.7421875,0.0,1751.1798095703125,1.0,279.19097900390625,283.390869140625,299.8693542480469,304.1358947753906,293.1499938964844,293.1499938964844,278.8500061035156,32714.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217031955718994,1.0,0.0,0.0,3.7654130458831774,3.765437602996826,9.46059628859075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11175.177734375,0.0,1640.0406494140625,1895.4371337890625,0.0,2671.35546875,0.9303187131881714,1.0,0.0,3.0,1.0,0.0
