time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8250603675842285,0.323085606098175,0.2929171025753021,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9184747934341432,0.4474437534809112,0.4249928891658783,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8880523443222046,0.4062851369380951,0.285545289516449,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8816380500793457,0.3976853787899017,0.3784912228584289,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.705937922000885,0.1989636570215225,0.9082902669906616,284.9252014160156,284.95001220703125,300.3052062988281,296.90985107421875,298.4889831542969,297.1558837890625,284.90869140625,1.0,0.5239057540893555,0.6165130138397217,0.6165130138397217,1.0,1.0,-2.749616861343384,1.1598705053329468,1.589746356010437,0.5390885472297668,0.9336403608322144,0.9336403608322144,0.0,130.09495544433594,160.0,67202.65625,0.0,1791.4425048828125,1.0,278.99835205078125,283.2515869140625,299.9462280273437,304.4745483398437,293.1499938964844,293.1499938964844,278.8500061035156,34375.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287268280982971,1.0,0.0,0.0,3.8047916889190674,3.804816961288452,9.659509032644564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11031.736328125,0.0,1699.6292724609375,1895.4371337890625,0.0,2736.596435546875,0.9376128911972046,1.0,0.0,3.0,1.0,0.0
17756280,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8128198385238647,0.3224969208240509,0.292882353067398,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9031356573104858,0.4476690888404846,0.425700694322586,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8739937543869019,0.4059119820594787,0.2856645882129669,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.867855429649353,0.3974315822124481,0.3787421584129333,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6942844986915588,0.1985824108123779,0.9085533022880554,284.87139892578125,284.95001220703125,300.3318786621094,296.92218017578125,298.49755859375,297.152587890625,284.8753967285156,1.0,0.5293622016906738,0.6156582236289978,0.6156582236289978,1.0,1.0,-2.751192092895508,1.1598303318023682,1.5913617610931396,0.5386765003204346,0.8736389875411987,0.8736389875411987,0.0,138.15834045410156,178.0,66903.5703125,0.0,1831.65087890625,1.0,278.9208679199219,283.2162475585937,299.9487609863281,304.4122619628906,293.1499938964844,293.1499938964844,279.1499938964844,39448.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313905000686646,1.0,0.0,0.0,3.7164840698242174,3.716509342193604,9.216325906891144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10057.7568359375,0.0,1634.672607421875,1895.4371337890625,0.0,2761.393798828125,0.9200769066810608,1.0,0.0,3.0,1.0,0.0
17756340,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8005445003509521,0.3222458660602569,0.2927850186824798,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8897563219070435,0.4481973350048065,0.426350325345993,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8610265851020813,0.4058603644371032,0.2857335805892944,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8551877737045288,0.3974289894104004,0.3789196610450744,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.683253288269043,0.1983091980218887,0.9085678458213806,284.9913330078125,284.95001220703125,300.3585510253906,296.9345092773437,298.5075988769531,297.1518249511719,285.00537109375,1.0,0.5349152684211731,0.6148033738136292,0.6148033738136292,1.0,1.0,-2.752166271209717,1.159524917602539,1.5926412343978882,0.5380220413208008,0.943099856376648,0.943099856376648,0.0,146.53897094726562,178.0,66263.2265625,0.0,1872.470703125,1.0,279.1093139648437,283.3538818359375,299.8973693847656,304.115478515625,293.1499938964844,293.1499938964844,279.1499938964844,35948.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243290781974792,1.0,0.0,0.0,3.706591844558716,3.7066164016723633,9.16732915356988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10281.2353515625,0.0,1596.65576171875,1895.4371337890625,0.0,2695.72119140625,0.9201809167861938,1.0,0.0,3.0,1.0,0.0
17756400,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7899174094200134,0.322449117898941,0.2931087911128998,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8784090280532837,0.4491436779499054,0.4274010062217712,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8502255082130432,0.4062617123126983,0.2861214280128479,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8446095585823059,0.3978074789047241,0.3794494867324829,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.6738340258598328,0.1982386708259582,0.9093899130821228,285.04168701171875,284.95001220703125,300.3851928710937,296.94677734375,298.5200500488281,297.15509033203125,285.03955078125,1.0,0.5406754612922668,0.6139485836029053,0.6139485836029053,1.0,1.0,-2.755903482437134,1.1604849100112915,1.5954184532165527,0.5379854440689087,1.0,1.0,0.0,154.76266479492188,181.0,66524.0703125,0.0,1916.8975830078125,1.0,279.1905212402344,283.3882751464844,299.9193420410156,304.2107238769531,293.1499938964844,293.1499938964844,278.8500061035156,32564.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215810060501099,1.0,0.0,0.0,3.790929079055786,3.7909538745880127,9.589248293195851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11254.43359375,0.0,1668.983154296875,1895.4371337890625,0.0,2670.22265625,0.936427354812622,1.0,0.0,3.0,1.0,0.0
17756460,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.7828524708747864,0.3223545551300049,0.2934140563011169,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8710584044456482,0.4498279392719269,0.428433746099472,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8432062864303589,0.4063903987407684,0.286504715681076,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8377249240875244,0.3979606032371521,0.3799640536308288,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.6675786972045898,0.198063775897026,0.910027265548706,284.9272766113281,284.95001220703125,300.4118347167969,296.95904541015625,298.5311279296875,297.1562194824219,284.9098815917969,1.0,0.5446507930755615,0.6130586266517639,0.6130586266517639,1.0,1.0,-2.759361267089844,1.1612621545791626,1.5980991125106812,0.5379473567008972,0.9447039365768432,0.9447039365768432,0.0,160.7820281982422,181.0,67597.484375,0.0,1950.62451171875,1.0,278.9958190917969,283.2434387207031,299.9957275390625,304.5506286621094,293.1499938964844,293.1499938964844,278.8500061035156,34245.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286199569702148,1.0,0.0,0.0,3.832226037979126,3.83225154876709,9.799310873859213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11100.798828125,0.0,1731.7249755859375,1895.4371337890625,0.0,2735.602294921875,0.9438308477401732,1.0,0.0,3.0,1.0,0.0
17756520,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7766337394714355,0.321736603975296,0.2932473123073578,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8648208379745483,0.4500318467617035,0.4290152490139007,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8371869921684265,0.4060072898864746,0.286536306142807,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8318431973457336,0.3976694643497467,0.3800696134567261,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.6622040271759033,0.1976505368947982,0.9096064567565918,284.8677978515625,284.95001220703125,300.4384765625,296.97125244140625,298.5393981933594,297.1527099609375,284.8711242675781,1.0,0.547852635383606,0.6121687293052673,0.6121687293052673,1.0,1.0,-2.7595252990722656,1.1605191230773926,1.5990060567855835,0.5371404886245728,0.880877673625946,0.880877673625946,0.0,165.97850036621094,169.0,67293.46875,0.0,1975.330810546875,1.0,278.9200744628906,283.2034606933594,299.99774169921875,304.4873352050781,293.1499938964844,293.1499938964844,279.1499938964844,39251.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312516808509827,1.0,0.0,0.0,3.749502897262573,3.749528408050537,9.380817118653796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10118.4853515625,0.0,1671.7017822265625,1895.4371337890625,0.0,2760.1005859375,0.9272798895835876,1.0,0.0,3.0,1.0,0.0
17756580,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7740311622619629,0.3214766979217529,0.2928933799266815,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8625836372375488,0.4505508542060852,0.4293987452983856,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8348045945167542,0.4059612154960632,0.2864176630973816,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8295275568962097,0.3976433277130127,0.3799670040607452,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.6599081754684448,0.197361409664154,0.9083235859870912,284.9867858886719,284.95001220703125,300.4651184082031,296.98345947265625,298.5491638183594,297.15191650390625,285.0008239746094,1.0,0.5485310554504395,0.611278772354126,0.611278772354126,1.0,1.0,-2.757752656936645,1.1588966846466064,1.5988560914993286,0.5357986688613892,0.947995901107788,0.947995901107788,0.0,167.9488983154297,169.0,66559.15625,0.0,1981.7913818359373,1.0,279.1102600097656,283.34246826171875,299.9460144042969,304.1858825683594,293.1499938964844,293.1499938964844,279.1499938964844,36095.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241501450538635,1.0,0.0,0.0,3.734122514724731,3.734147548675537,9.304015975430956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10334.732421875,0.0,1629.5220947265625,1895.4371337890625,0.0,2694.0595703125,0.9263706803321838,1.0,0.0,3.0,1.0,0.0
17756640,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7745441198348999,0.3217113614082336,0.2929098010063171,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8636085391044617,0.4515179991722107,0.4301207065582275,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8354434967041016,0.4064027369022369,0.2865745425224304,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.830145001411438,0.3980288207530975,0.3801543712615967,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.6601452827453613,0.1973065137863159,0.9075490832328796,285.0314636230469,284.95001220703125,300.4917297363281,296.9956359863281,298.5615234375,297.1554870605469,285.0292358398437,1.0,0.5481792688369751,0.6103888154029846,0.6103888154029846,1.0,1.0,-2.7581186294555664,1.158255696296692,1.5998629331588743,0.5349054336547852,1.0,1.0,0.0,167.5048370361328,157.0,66737.9453125,0.0,1980.2904052734373,1.0,279.1905517578125,283.3720703125,299.9676513671875,304.2790832519531,293.1499938964844,293.1499938964844,278.8500061035156,32966.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213384747505188,1.0,0.0,0.0,3.816688537597656,3.816713571548462,9.720009757074877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11301.8447265625,0.0,1702.915283203125,1895.4371337890625,0.0,2667.97412109375,0.941748023033142,1.0,0.0,3.0,1.0,0.0
17756700,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7766898274421692,0.3216882944107055,0.2929678857326507,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8664066791534424,0.4522528052330017,0.4308783411979675,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8377071022987366,0.4066068828105926,0.2867698967456817,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8323579430580139,0.3982205390930176,0.3803820312023163,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.6617839932441711,0.197181224822998,0.9068745374679564,284.920654296875,284.95001220703125,300.5183410644531,297.0077819824219,298.5726928710937,297.1571350097656,284.9033203125,1.0,0.5470024943351746,0.6094988584518433,0.6094988584518433,1.0,1.0,-2.7587995529174805,1.157740831375122,1.6010586023330688,0.5341534614562988,0.9436734318733216,0.9436734318733216,0.0,165.66346740722656,157.0,67745.640625,0.0,1972.71142578125,1.0,278.9947509765625,283.2321472167969,300.04254150390625,304.6109924316406,293.1499938964844,293.1499938964844,278.8500061035156,34579.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281135559082031,1.0,0.0,0.0,3.849435329437256,3.849461078643799,9.887519354379035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11133.421875,0.0,1755.3670654296875,1895.4371337890625,0.0,2730.891845703125,0.9479024410247804,1.0,0.0,3.0,1.0,0.0
17756760,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7791469693183899,0.3211854994297027,0.2926011383533478,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8697025775909424,0.4525445103645324,0.4312258064746856,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8403758406639099,0.4063407778739929,0.2866476774215698,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8350024223327637,0.3980051875114441,0.3802422881126404,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.6638049483299255,0.1968507468700409,0.9053273797035216,284.8656311035156,284.95001220703125,300.5449523925781,297.0199279785156,298.58135986328125,297.154541015625,284.8689880371094,1.0,0.5450605750083923,0.6086687445640564,0.6086687445640564,1.0,1.0,-2.7566077709198,1.1559572219848633,1.600650668144226,0.5327996015548706,0.881567656993866,0.881567656993866,0.0,163.16110229492188,145.0,67395.7421875,0.0,1957.4815673828125,1.0,278.91912841796875,283.1978454589844,300.0438232421875,304.5402526855469,293.1499938964844,293.1499938964844,279.1499938964844,39425.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304067254066467,1.0,0.0,0.0,3.759009122848511,3.7590348720550537,9.4284445140147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10138.7744140625,0.0,1684.2598876953125,1895.4371337890625,0.0,2752.232177734375,0.9299535751342772,1.0,0.0,3.0,1.0,0.0
17756820,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7825250625610352,0.3210382163524627,0.2921542823314667,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8740527033805847,0.453154981136322,0.4314879179000854,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8439880013465881,0.4064130783081054,0.2864591181278229,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8385649919509888,0.3980586230754852,0.3800074160099029,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.6666122078895569,0.1966559588909149,0.9034676551818848,284.9836120605469,284.95001220703125,300.5715637207031,297.0320129394531,298.591552734375,297.1546630859375,284.9979248046875,1.0,0.5425488352775574,0.6078386306762695,0.6078386306762695,1.0,1.0,-2.753638982772827,1.153835415840149,1.599803447723389,0.53116375207901,0.9468525648117064,0.9468525648117064,0.0,159.8624267578125,145.0,66592.9296875,0.0,1937.321533203125,1.0,279.1104736328125,283.3367919921875,299.9920654296875,304.235595703125,293.1499938964844,293.1499938964844,279.1499938964844,36324.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230528235435486,1.0,0.0,0.0,3.7408969402313232,3.740921974182129,9.3378048404702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10349.48046875,0.0,1639.155517578125,1895.4371337890625,0.0,2683.87451171875,0.928037703037262,1.0,0.0,3.0,1.0,0.0
17756880,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7878232002258301,0.3213794231414795,0.2921245992183685,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8804012537002563,0.4542158246040344,0.4321454465389251,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8494716882705688,0.406972736120224,0.2865860760211944,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.843907356262207,0.3985241949558258,0.3801182508468628,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6709716320037842,0.1966972351074218,0.90240079164505,285.0295715332031,284.95001220703125,300.5981750488281,297.0440673828125,298.6043701171875,297.1590881347656,285.027587890625,1.0,0.5397511720657349,0.6070084571838379,0.6070084571838379,1.0,1.0,-2.753391742706299,1.1529581546783447,1.600433588027954,0.5301308035850525,1.0,1.0,0.0,155.5537567138672,133.0,66758.3828125,0.0,1916.7144775390625,1.0,279.1905517578125,283.3678283691406,300.0140991210937,304.3275451660156,293.1499938964844,293.1499938964844,278.8500061035156,33078.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200642466545105,1.0,0.0,0.0,3.821501731872559,3.821527004241944,9.744542239786824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11318.0244140625,0.0,1709.589599609375,1895.4371337890625,0.0,2656.164306640625,0.9430375099182128,1.0,0.0,3.0,1.0,0.0
17756940,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.7941144108772278,0.321453332901001,0.2921642661094665,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8878681063652039,0.455037772655487,0.4328729212284088,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8560253977775574,0.4072891175746918,0.2867763936519623,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8502852916717529,0.3987909853458404,0.3803037405014038,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.6762361526489258,0.1966654956340789,0.9016050696372986,284.9197082519531,284.95001220703125,300.624755859375,297.0561218261719,298.615966796875,297.1614990234375,284.90234375,1.0,0.5367240905761719,0.606178343296051,0.606178343296051,1.0,1.0,-2.7538113594055176,1.1523668766021729,1.6014444828033447,0.5293301939964294,0.9430012702941896,0.9430012702941896,0.0,150.78382873535156,133.0,67757.734375,0.0,1894.9765625,1.0,278.9942626953125,283.2286071777344,300.08941650390625,304.6596374511719,293.1499938964844,293.1499938964844,278.8500061035156,34688.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267183303833008,1.0,0.0,0.0,3.853060960769653,3.853086709976196,9.906153763949987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11147.3818359375,0.0,1760.6761474609375,1895.4371337890625,0.0,2717.91796875,0.9487885236740112,1.0,0.0,3.0,1.0,0.0
17757000,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8001433610916138,0.3210178017616272,0.2917892634868622,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8952372670173645,0.4553900957107544,0.4332033991813659,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8625022172927856,0.4071081578731537,0.2866591215133667,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8566281199455261,0.3986275792121887,0.3801376521587372,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.681435763835907,0.1964151859283447,0.9000387787818909,284.859130859375,284.95001220703125,300.6513671875,297.0681457519531,298.624755859375,297.1593322753906,284.86248779296875,1.0,0.5333777070045471,0.6053481698036194,0.6053481698036194,1.0,1.0,-2.751540422439575,1.150536298751831,1.601004123687744,0.5279406309127808,0.8758420348167419,0.8758420348167419,0.0,146.07992553710938,121.0,67331.6328125,0.0,1869.38427734375,1.0,278.91949462890625,283.1886291503906,300.0910949707031,304.5907592773437,293.1499938964844,293.1499938964844,279.1499938964844,39959.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289825916290283,1.0,0.0,0.0,3.763317584991455,3.763343334197998,9.450070024286106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10139.03125,0.0,1693.4801025390625,1895.4371337890625,0.0,2738.976318359375,0.930042028427124,1.0,0.0,3.0,1.0,0.0
17757060,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8067866563796997,0.3209573030471802,0.2913460433483124,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9033694267272948,0.4560843706130981,0.4334646165370941,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.869751513004303,0.4072878956794739,0.2864865064620971,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8637309074401855,0.3987503945827484,0.3798913359642029,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6872085928916931,0.196304365992546,0.8982279896736145,284.9866638183594,284.95001220703125,300.6779479980469,297.08013916015625,298.6352844238281,297.1600341796875,285.0006103515625,1.0,0.5297949910163879,0.604587197303772,0.604587197303772,1.0,1.0,-2.74863862991333,1.1484919786453247,1.6001465320587158,0.5263780355453491,0.94748717546463,0.94748717546463,0.0,141.12106323242188,121.0,66599.1953125,0.0,1841.677001953125,1.0,279.1104736328125,283.3368225097656,300.0391540527344,304.28271484375,293.1499938964844,293.1499938964844,279.1499938964844,36323.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215176463127136,1.0,0.0,0.0,3.7418272495269775,3.741852283477783,9.342449516225316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10362.6748046875,0.0,1640.228515625,1895.4371337890625,0.0,2669.634765625,0.928400695323944,1.0,0.0,3.0,1.0,0.0
17757120,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.815086305141449,0.3213781416416168,0.2913437485694885,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.914259910583496,0.4572267234325409,0.4341504573822021,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8791581392288208,0.4079522490501404,0.2866506278514862,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8729124665260315,0.3992822468280792,0.380016416311264,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.6946457624435425,0.1964239627122879,0.8972874283790588,285.0335693359375,284.95001220703125,300.7045288085937,297.0921325683594,298.6484375,297.1650085449219,285.0309753417969,1.0,0.5261856913566589,0.6038262248039246,0.6038262248039246,1.0,1.0,-2.748671770095825,1.1477887630462646,1.6008830070495603,0.5254888534545898,1.0,1.0,0.0,135.54559326171875,109.0,66754.1171875,0.0,1815.6064453125,1.0,279.19073486328125,283.3683166503906,300.0614318847656,304.37518310546875,293.1499938964844,293.1499938964844,278.8500061035156,33062.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184869289398193,1.0,0.0,0.0,3.8226490020751953,3.82267427444458,9.750393701324356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11335.5478515625,0.0,1710.8438720703125,1895.4371337890625,0.0,2641.5576171875,0.9431816339492798,1.0,0.0,3.0,1.0,0.0
17757180,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.824027419090271,0.3215178847312927,0.2914138734340668,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9271397590637208,0.4581165313720703,0.4349116086959839,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.889816403388977,0.4083614349365234,0.286882609128952,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8833482265472412,0.3996044993400574,0.3802224397659302,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.7030110955238342,0.1964621543884277,0.8966458439826965,284.9219055175781,284.95001220703125,300.7311096191406,297.10406494140625,298.6602478027344,297.1678161621094,284.9045715332031,1.0,0.5225400328636169,0.6030651926994324,0.6030651926994324,1.0,1.0,-2.7494285106658936,1.1473958492279053,1.6020326614379885,0.5248550772666931,0.9443169236183168,0.9443169236183168,0.0,129.821044921875,109.0,67769.4765625,0.0,1789.926513671875,1.0,278.9944763183594,283.22784423828125,300.13720703125,304.7084045410156,293.1499938964844,293.1499938964844,278.8500061035156,34645.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251636028289795,1.0,0.0,0.0,3.854358196258545,3.854383945465088,9.912824907587492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11161.865234375,0.0,1761.935546875,1895.4371337890625,0.0,2703.471435546875,0.949067771434784,1.0,0.0,3.0,1.0,0.0
17757240,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8325548768043518,0.3211419284343719,0.2910666763782501,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9398488402366638,0.4585290253162384,0.4352721571922302,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9002828001976013,0.4082671999931335,0.2868055999279022,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8936759829521179,0.3994908332824707,0.3800761699676513,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7111018896102905,0.1962760835886001,0.8952423334121704,284.8631591796875,284.95001220703125,300.7577209472656,297.1159973144531,298.669189453125,297.1658935546875,284.86651611328125,1.0,0.5187166929244995,0.602304220199585,0.602304220199585,1.0,1.0,-2.74749493598938,1.145765781402588,1.601729154586792,0.5236401557922363,0.8793137669563293,0.8793137669563293,0.0,124.4076919555664,97.0,67387.7109375,0.0,1761.6444091796875,1.0,278.9195251464844,283.18975830078125,300.1388854980469,304.6396789550781,293.1499938964844,293.1499938964844,279.1499938964844,39718.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827425479888916,1.0,0.0,0.0,3.76560640335083,3.765632390975952,9.46156887948746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10157.3984375,0.0,1694.3360595703125,1895.4371337890625,0.0,2724.492431640625,0.9308933615684508,1.0,0.0,3.0,1.0,0.0
17757300,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8419405221939087,0.3211235702037811,0.2906505167484283,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9532350301742554,0.459270566701889,0.4355640411376953,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9121683239936828,0.4085188508033752,0.2866736352443695,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9050145149230956,0.3996497690677643,0.3798504173755646,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7193542718887329,0.1962183117866516,0.8935971260070801,284.98687744140625,284.95001220703125,300.7843017578125,297.1278991699219,298.67974853515625,297.1667175292969,285.00103759765625,1.0,0.5147629976272583,0.6015432476997375,0.6015432476997375,1.0,1.0,-2.7449350357055664,1.143861174583435,1.6010738611221311,0.5221951007843018,0.9488958716392516,0.9488958716392516,0.0,118.92023468017578,97.0,66636.84375,0.0,1732.12646484375,1.0,279.1106262207031,283.3341979980469,300.0873718261719,304.3339233398437,293.1499938964844,293.1499938964844,279.1499938964844,36295.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200321197509766,1.0,0.0,0.0,3.746197462081909,3.746222496032715,9.364284778712316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10378.705078125,0.0,1645.1199951171875,1895.4371337890625,0.0,2655.866943359375,0.929287612438202,1.0,0.0,3.0,1.0,0.0
17757360,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8541015386581421,0.3215682208538055,0.2906608283519745,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9686490893363952,0.4604456126689911,0.4362700879573822,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9282532334327698,0.4092391729354858,0.2868691682815552,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9203808903694152,0.4002023935317993,0.3799850344657898,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7292197942733765,0.1963784545660019,0.8927878141403198,285.0324401855469,284.95001220703125,300.8108825683594,297.1398010253906,298.6928100585937,297.1716613769531,285.0306396484375,1.0,0.5108602046966553,0.6007964015007019,0.6007964015007019,1.0,1.0,-2.745214939117432,1.143260836601257,1.601954221725464,0.5214073061943054,1.0,1.0,0.0,112.9549560546875,85.0,66797.5234375,0.0,1704.6307373046875,1.0,279.1910705566406,283.36505126953125,300.1095886230469,304.427001953125,293.1499938964844,293.1499938964844,278.8500061035156,33156.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170894384384155,1.0,0.0,0.0,3.827036619186402,3.827061891555786,9.772788871487137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11353.294921875,0.0,1716.8883056640625,1895.4371337890625,0.0,2628.626220703125,0.9442091584205629,1.0,0.0,3.0,1.0,0.0
17757420,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8683673739433289,0.3217484652996063,0.2907487750053406,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9841431379318236,0.4613812267780304,0.4370566308498382,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9465406537055968,0.4097203016281128,0.2871370315551758,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.938582956790924,0.4005576372146606,0.3802045285701751,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.7404288649559021,0.1964606344699859,0.8922772407531738,284.92352294921875,284.95001220703125,300.83746337890625,297.15167236328125,298.7046203613281,297.1745300292969,284.9066467285156,1.0,0.5069823265075684,0.6000495553016663,0.6000495553016663,1.0,1.0,-2.7462401390075684,1.142982840538025,1.603257417678833,0.520869791507721,0.9460917115211488,0.9460917115211488,0.0,106.92958068847656,85.0,67811.4921875,0.0,1677.939697265625,1.0,278.9952392578125,283.2269592285156,300.1849365234375,304.759765625,293.1499938964844,293.1499938964844,278.8500061035156,34672.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823766827583313,1.0,0.0,0.0,3.8586556911468506,3.8586814403533936,9.934941544997855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11184.263671875,0.0,1767.432861328125,1895.4371337890625,0.0,2690.501220703125,0.950049638748169,1.0,0.0,3.0,1.0,0.0
17757480,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8830759525299072,0.3214136660099029,0.2904297113418579,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9975987672805786,0.4618378281593323,0.4374499022960663,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9638627171516418,0.4096979200839996,0.2871032953262329,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.956341564655304,0.4004768431186676,0.3800801932811737,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7521006464958191,0.1963174045085907,0.8910256028175354,284.8641967773437,284.95001220703125,300.8640441894531,297.1635131835937,298.7135314941406,297.17266845703125,284.8667907714844,1.0,0.5029717087745667,0.5993027687072754,0.5993027687072754,1.0,1.0,-2.744590282440185,1.141478180885315,1.6031121015548706,0.5197489261627197,0.8814545273780823,0.8814545273780823,0.0,101.29466247558594,103.0,67442.140625,0.0,1649.1766357421875,1.0,278.9194030761719,283.18621826171875,300.1865539550781,304.69244384765625,293.1499938964844,293.1499938964844,279.1499938964844,39627.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260427713394165,1.0,0.0,0.0,3.773459196090698,3.77348518371582,9.501072213424776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10178.7080078125,0.0,1702.9659423828125,1895.4371337890625,0.0,2711.6396484375,0.9323866367340088,1.0,0.0,3.0,1.0,0.0
17757540,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8668861389160156,0.3213511407375335,0.2904683649539947,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.983747661113739,0.4628083407878876,0.4382536709308624,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9453320503234864,0.4099471271038055,0.2873479425907135,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.93720680475235,0.4005912840366363,0.380328893661499,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7393186092376709,0.1962266862392425,0.8916789293289185,284.9880065917969,284.95001220703125,300.890625,297.1753234863281,298.7216796875,297.1730041503906,284.9991149902344,1.0,0.5011306405067444,0.5985559225082397,0.5985559225082397,1.0,1.0,-2.706127643585205,1.121541976928711,1.584585666656494,0.5202409029006958,0.95112282037735,0.95112282037735,0.0,106.52220153808594,103.0,66382.578125,0.0,1642.239501953125,1.0,279.1108703613281,283.32733154296875,300.13507080078125,304.385986328125,293.1499938964844,293.1499938964844,279.1499938964844,36277.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186917901039124,1.0,0.0,0.0,3.752363443374634,3.75238847732544,9.395135407430644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10390.173828125,0.0,1652.1993408203125,1895.4371337890625,0.0,2643.453857421875,0.9306880235671996,1.0,0.0,3.0,1.0,0.0
17757600,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.8837243318557739,0.322300374507904,0.2907136380672455,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.9990000128746032,0.4675912857055664,0.4404130578041076,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.9659618735313416,0.4133398532867431,0.2886192798614502,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.958074688911438,0.4032869637012481,0.3815758228302002,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.7521846294403076,0.1964283436536789,0.8902897834777832,284.8207092285156,284.95001220703125,300.9172058105469,297.1871337890625,298.7480163574219,297.2041015625,284.8591003417969,1.0,0.500544548034668,0.5978090763092041,0.5978090763092041,1.0,1.0,-2.714129686355591,1.1289006471633911,1.5852290391921997,0.4943795204162597,0.8360278010368347,0.8360278010368347,0.0,99.18820190429688,121.0,65192.078125,0.0,1617.1705322265625,1.0,279.1909484863281,283.2553100585937,300.135986328125,304.3260803222656,293.1499938964844,293.1499938964844,278.8500061035156,37595.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129541873931885,1.0,0.0,0.0,3.775901556015015,3.7759270668029785,9.51337540300301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10957.98046875,0.0,1690.149658203125,1895.4371337890625,0.0,2590.42431640625,0.92999666929245,1.0,0.0,3.0,1.0,0.0
17757660,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.886911153793335,0.3225072920322418,0.2911311089992523,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9990000128746032,0.4683758318424225,0.4373993277549743,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9698655605316162,0.4132658541202545,0.2895184159278869,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9620017409324646,0.4032472968101501,0.3825797736644745,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7547945380210876,0.196692407131195,0.8917310237884521,285.0,284.95001220703125,300.9438171386719,297.19891357421875,298.7633056640625,297.204345703125,284.9772644042969,1.0,0.5044950246810913,0.5975514650344849,0.5975514650344849,1.0,1.0,-2.752140998840332,1.1431854963302612,1.6089555025100708,0.5191358923912048,0.9725513458251952,0.9725513458251952,0.0,100.4754409790039,121.0,67772.046875,0.0,1656.3829345703125,1.0,279.00048828125,283.2891845703125,300.2169494628906,304.7327575683594,293.1499938964844,293.1499938964844,278.8500061035156,33189.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817829966545105,1.0,0.0,0.0,3.815441846847534,3.815467119216919,9.713661484056502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11223.6611328125,0.0,1703.157958984375,1895.4371337890625,0.0,2635.477294921875,0.941208004951477,1.0,0.0,3.0,1.0,0.0
17757720,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8740123510360718,0.3221331536769867,0.2912364900112152,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.992933988571167,0.4679514467716217,0.44376140832901,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9555639028549194,0.4128357172012329,0.2895282506942749,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9471046328544616,0.4028194546699524,0.3825909793376922,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.744682788848877,0.1965898126363754,0.8928654789924622,284.91290283203125,284.95001220703125,300.97039794921875,297.210693359375,298.76861572265625,297.1944580078125,284.9152526855469,1.0,0.5088946223258972,0.5972938537597656,0.5972938537597656,1.0,1.0,-2.760188102722168,1.1465197801589966,1.613668441772461,0.5210573673248291,0.9074550867080688,0.9074550867080688,0.0,105.42327117919922,139.0,67848.078125,0.0,1692.17822265625,1.0,278.92041015625,283.223388671875,300.24139404296875,304.74346923828125,293.1499938964844,293.1499938964844,278.54998779296875,37460.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222051858901978,1.0,0.0,0.0,3.766544818878174,3.7665703296661377,9.46628517795034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11665.564453125,0.0,1678.0147705078125,1895.4371337890625,0.0,2676.010986328125,0.9314664006233216,1.0,0.0,3.0,1.0,0.0
17757780,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8577965497970581,0.3217520415782928,0.291159451007843,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9774217009544371,0.4677616059780121,0.4437237977981567,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.935717761516571,0.4125744104385376,0.2894942462444305,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9268819093704224,0.4024713039398193,0.3825006783008575,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.731987476348877,0.1964140683412552,0.8934920430183411,284.8553466796875,284.95001220703125,300.9969787597656,297.2224426269531,298.7750549316406,297.1868896484375,284.8426818847656,1.0,0.5135837197303772,0.5970363020896912,0.5970363020896912,1.0,1.0,-2.761796712875366,1.1470057964324951,1.614790916442871,0.5210346579551697,0.8547261357307434,0.8547261357307434,0.0,112.0802230834961,139.0,68629.578125,0.0,1725.21044921875,1.0,278.7066955566406,283.1371154785156,300.27197265625,304.953857421875,293.1499938964844,293.1499938964844,278.54998779296875,38848.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281115293502808,1.0,0.0,0.0,3.7237935066223145,3.723818778991699,9.252614745491884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11399.3955078125,0.0,1638.5684814453125,1895.4371337890625,0.0,2730.872802734375,0.9215211868286132,1.0,0.0,3.0,1.0,0.0
17757840,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8422037959098816,0.321192979812622,0.2909793853759765,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9596286416053772,0.4677053391933441,0.4438716471195221,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.9154833555221558,0.4122467339038849,0.2894781529903412,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.907124400138855,0.4020261168479919,0.3823891580104828,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.7193570733070374,0.1961104720830917,0.8937355875968933,284.8533935546875,284.95001220703125,301.0235900878906,297.2341613769531,298.7817687988281,297.1799621582031,284.8613586425781,1.0,0.5185353755950928,0.5967786908149719,0.5967786908149719,1.0,1.0,-2.7618982791900635,1.146792769432068,1.6151056289672852,0.520753026008606,0.8145757913589478,0.8145757913589478,0.0,119.5234603881836,157.0,67665.4765625,0.0,1760.41259765625,1.0,278.62554931640625,283.15484619140625,300.25274658203125,304.8193359375,293.1499938964844,293.1499938964844,278.8500061035156,44365.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287353515625,1.0,0.0,0.0,3.555917263031006,3.5559418201446533,8.437166343355784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10285.1669921875,0.0,1491.97216796875,1895.4371337890625,0.0,2736.67626953125,0.8854783773422241,1.0,0.0,3.0,1.0,0.0
17757900,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8287558555603027,0.3211973309516907,0.2909968495368957,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9421312212944032,0.468357503414154,0.4444338679313659,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8988882303237915,0.4125531017780304,0.2896764576435089,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8911818861961365,0.4020878970623016,0.3824894726276397,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7072610855102539,0.1960121989250183,0.8941988348960876,284.9994812011719,284.95001220703125,301.0501708984375,297.2458801269531,298.7922668457031,297.1793212890625,285.0101623535156,1.0,0.5237846374511719,0.5965210795402527,0.5965210795402527,1.0,1.0,-2.7635037899017334,1.147274136543274,1.6162296533584597,0.5207398533821106,0.9049363732337952,0.9049363732337952,0.0,127.15359497070312,157.0,67547.4921875,0.0,1798.7906494140625,1.0,278.8054504394531,283.30718994140625,300.19805908203125,304.50323486328125,293.1499938964844,293.1499938964844,278.8500061035156,36147.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203262090682983,1.0,0.0,0.0,3.566834211349488,3.56685733795166,8.489050742355175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10588.76953125,0.0,1443.674560546875,1895.4371337890625,0.0,2658.59130859375,0.889828622341156,1.0,0.0,3.0,1.0,0.0
17757960,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8173996806144714,0.3215056955814361,0.2914536595344543,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9265175461769104,0.4694054722785949,0.4455641210079193,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8854999542236328,0.4132339358329773,0.2902650535106659,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8777756690979004,0.4024623036384582,0.3830204308032989,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6962824463844299,0.1960632503032684,0.89555823802948,285.0330505371094,284.95001220703125,301.0767822265625,297.257568359375,298.8035888671875,297.1824035644531,285.0307312011719,1.0,0.5293881893157959,0.5951434969902039,0.5951434969902039,1.0,1.0,-2.768385887145996,1.1481449604034424,1.6202408075332642,0.5204165577888489,0.9527524709701538,0.9527524709701538,0.0,134.74560546875,175.0,67797.71875,0.0,1842.0775146484373,1.0,278.8921203613281,283.329833984375,300.2228698730469,304.60064697265625,293.1499938964844,293.1499938964844,278.54998779296875,32740.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171079158782959,1.0,0.0,0.0,3.6555917263031006,3.655615091323853,8.916792353375058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11579.8486328125,0.0,1514.975341796875,1895.4371337890625,0.0,2628.797119140625,0.9057646989822388,1.0,0.0,3.0,1.0,0.0
17758020,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8062217831611633,0.3214914500713348,0.2919109463691711,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9119882583618164,0.4702128171920776,0.4467766284942627,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.8730582594871521,0.4136483371257782,0.2908987700939178,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8653766512870789,0.4026140570640564,0.3836057782173157,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.6859109997749329,0.1959981918334961,0.8970620036125183,284.92449951171875,284.95001220703125,301.1033935546875,297.26922607421875,298.8133850097656,297.1832275390625,284.9091186523437,1.0,0.5352082252502441,0.593765914440155,0.593765914440155,1.0,1.0,-2.773667573928833,1.1490931510925293,1.6245743036270142,0.5201689600944519,0.8957622647285461,0.8957622647285461,0.0,142.70570373535156,175.0,68806.7265625,0.0,1887.8734130859373,1.0,278.7059020996094,283.1950988769531,300.2998352050781,304.9412536621094,293.1499938964844,293.1499938964844,278.54998779296875,34753.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236046433448792,1.0,0.0,0.0,3.689074277877808,3.689098358154297,9.08088281903474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11443.4462890625,0.0,1567.64697265625,1895.4371337890625,0.0,2688.99560546875,0.9115781784057616,1.0,0.0,3.0,1.0,0.0
