time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7941962480545044,0.3209867775440216,0.2919539511203766,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8984552025794983,0.4705895185470581,0.4476246833801269,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8606650829315186,0.4135984182357788,0.2912403047084808,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8531287908554077,0.4023621082305908,0.3838584125041961,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6754617094993591,0.1957034021615982,0.8977726697921753,284.8826904296875,284.95001220703125,301.1300048828125,297.2808837890625,298.82049560546875,297.17974853515625,284.8876953125,1.0,0.5410417318344116,0.5923883318901062,0.5923883318901062,1.0,1.0,-2.7763116359710693,1.148825764656067,1.6274858713150024,0.5193286538124084,0.8454421758651733,0.8454421758651733,0.0,151.3221435546875,193.0,68341.53125,0.0,1932.788330078125,1.0,278.6253662109375,283.170166015625,300.3033447265625,304.8774719238281,293.1499938964844,293.1499938964844,278.8500061035156,40202.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259388208389282,1.0,0.0,0.0,3.586127758026123,3.5861518383026123,8.581136512475496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10409.341796875,0.0,1494.1549072265625,1895.4371337890625,0.0,2710.673583984375,0.8910301923751831,1.0,0.0,3.0,1.0,0.0
17758140,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7830471396446228,0.3208419680595398,0.2919615805149078,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8863892555236816,0.4713253676891327,0.4484620988368988,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8494762182235718,0.4139156937599182,0.2915641367435455,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8420764803886414,0.4023979902267456,0.3840740025043487,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6658814549446106,0.1955267786979675,0.89827561378479,285.0003662109375,284.95001220703125,301.1566467285156,297.29254150390625,298.82940673828125,297.17938232421875,285.0124816894531,1.0,0.5468943119049072,0.5910107493400574,0.5910107493400574,1.0,1.0,-2.778576135635376,1.1483861207962036,1.630190134048462,0.5182942152023315,0.9186317920684814,0.9186317920684814,0.0,160.10081481933594,193.0,67927.6875,0.0,1977.9580078125,1.0,278.8060913085937,283.2997131347656,300.255126953125,304.5853881835937,293.1499938964844,293.1499938964844,278.8500061035156,35525.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190255761146545,1.0,0.0,0.0,3.5913593769073486,3.5913827419281006,8.606191954640963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10652.6171875,0.0,1465.410888671875,1895.4371337890625,0.0,2646.54443359375,0.8942917585372925,1.0,0.0,3.0,1.0,0.0
17758200,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7736612558364868,0.3210738003253937,0.2923531234264374,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8761686682701111,0.4724321365356445,0.4496957063674927,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.840164065361023,0.4146332740783691,0.2921963334083557,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8327895402908325,0.4027647376060486,0.3846258819103241,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6578108072280884,0.1955199837684631,0.8995053768157959,285.04156494140625,284.95001220703125,301.1832580566406,297.3041687011719,298.8405456542969,297.18267822265625,285.039794921875,1.0,0.5528821349143982,0.5896331667900085,0.5896331667900085,1.0,1.0,-2.783425807952881,1.1490997076034546,1.6343261003494265,0.5178261399269104,0.97466379404068,0.97466379404068,0.0,168.6593780517578,181.0,68289.9296875,0.0,2026.32275390625,1.0,278.8912048339844,283.3287658691406,300.2777099609375,304.68218994140625,293.1499938964844,293.1499938964844,278.54998779296875,31980.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164650797843933,1.0,0.0,0.0,3.68082046508789,3.6808440685272217,9.04029434423137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11671.947265625,0.0,1537.3994140625,1895.4371337890625,0.0,2622.8525390625,0.9121687412261964,1.0,0.0,3.0,1.0,0.0
17758260,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.7698275446891785,0.3209803402423858,0.2925903797149658,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8722840547561646,0.4732345044612884,0.4507750868797302,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8365480899810791,0.4150512218475342,0.2927274107933044,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8290445804595947,0.4028793573379516,0.385032057762146,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.6544756293296814,0.1953947246074676,0.8999900221824646,284.919677734375,284.95001220703125,301.2098999023437,297.3157958984375,298.8507080078125,297.1833801269531,284.9037475585937,1.0,0.5551244616508484,0.5887840986251831,0.5887840986251831,1.0,1.0,-2.7867250442504883,1.1496180295944214,1.637107014656067,0.5176593065261841,0.909496545791626,0.909496545791626,0.0,172.51612854003906,181.0,69254.7109375,0.0,2049.971923828125,1.0,278.70379638671875,283.1793212890625,300.3518981933594,305.02569580078125,293.1499938964844,293.1499938964844,278.54998779296875,34331.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233736157417297,1.0,0.0,0.0,3.724884510040283,3.724908828735352,9.258036470782828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11529.3642578125,0.0,1605.350830078125,1895.4371337890625,0.0,2686.8515625,0.9193145036697388,1.0,0.0,3.0,1.0,0.0
17758320,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.767898440361023,0.3204181492328644,0.2923089265823364,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8707331418991089,0.4735837280750274,0.4513302445411682,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8349672555923462,0.4150002300739288,0.2928648889064789,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8273270130157471,0.4025859236717224,0.3849711418151855,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.6528423428535461,0.1950564533472061,0.899162769317627,284.8718566894531,284.95001220703125,301.2365417480469,297.327392578125,298.858154296875,297.1795654296875,284.8759155273437,1.0,0.5558491945266724,0.5879349708557129,0.5879349708557129,1.0,1.0,-2.786158561706543,1.1484251022338867,1.6377334594726562,0.5166298747062683,0.8525708913803101,0.8525708913803101,0.0,174.097412109375,169.0,68767.390625,0.0,2056.564453125,1.0,278.62420654296875,283.1492919921875,300.3526611328125,304.95721435546875,293.1499938964844,293.1499938964844,278.8500061035156,39971.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258501887321472,1.0,0.0,0.0,3.625729560852051,3.625754117965698,8.771706916377298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10479.3916015625,0.0,1535.8489990234375,1895.4371337890625,0.0,2709.849609375,0.8995606303215027,1.0,0.0,3.0,1.0,0.0
17758380,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7677762508392334,0.320267379283905,0.2919526100158691,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8712556958198547,0.4743166267871856,0.4517998695373535,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.835227370262146,0.4153514206409454,0.2929389476776123,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8274093866348267,0.4026084244251251,0.3848079741001129,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6526926159858704,0.1948712468147277,0.8978785872459412,284.99029541015625,284.95001220703125,301.26318359375,297.3389587402344,298.8675842285156,297.1792297363281,285.0026550292969,1.0,0.5553871393203735,0.5870858430862427,0.5870858430862427,1.0,1.0,-2.78464150428772,1.1468151807785034,1.6378262042999268,0.5152764916419983,0.9221407175064088,0.9221407175064088,0.0,173.8541259765625,169.0,68214.65625,0.0,2052.952392578125,1.0,278.8072204589844,283.2831420898437,300.3023681640625,304.6556091308594,293.1499938964844,293.1499938964844,278.8500061035156,35805.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189180493354797,1.0,0.0,0.0,3.6205780506134033,3.6206016540527344,8.746798130232492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10706.9521484375,0.0,1499.2406005859375,1895.4371337890625,0.0,2645.548583984375,0.9009467959403992,1.0,0.0,3.0,1.0,0.0
17758440,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7699366211891174,0.3205592036247253,0.2919809520244598,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8742429614067078,0.4754692316055298,0.4526459276676178,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8377304673194885,0.4161607027053833,0.2933135628700256,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.829643189907074,0.403009831905365,0.3849614262580871,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.6543505787849426,0.1949019134044647,0.89722740650177,285.0302429199219,284.95001220703125,301.28985595703125,297.3505249023437,298.8796081542969,297.1831970214844,285.0282592773437,1.0,0.5541727542877197,0.5862367153167725,0.5862367153167725,1.0,1.0,-2.7855398654937744,1.1462914943695068,1.6392484903335571,0.5144522190093994,0.9739277958869934,0.9739277958869934,0.0,171.85546875,157.0,68482.8828125,0.0,2044.925537109375,1.0,278.8912658691406,283.3116149902344,300.3235168457031,304.7470092773437,293.1499938964844,293.1499938964844,278.54998779296875,32377.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162280321121216,1.0,0.0,0.0,3.705392599105835,3.705416679382324,9.161398679680132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11720.7529296875,0.0,1568.157470703125,1895.4371337890625,0.0,2620.66064453125,0.9175637364387512,1.0,0.0,3.0,1.0,0.0
17758500,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7732946276664734,0.3205645382404327,0.2920349538326263,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8785914182662964,0.4763453006744385,0.4535131454467773,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8414624929428101,0.416703850030899,0.2937219440937042,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8330593705177307,0.4031903445720672,0.3851467967033386,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6570404767990112,0.1948501765727996,0.8966914415359497,284.9117431640625,284.95001220703125,301.3165283203125,297.3620910644531,298.8901672363281,297.1847229003906,284.8960266113281,1.0,0.5523688197135925,0.585387647151947,0.585387647151947,1.0,1.0,-2.786719799041748,1.145876169204712,1.6408435106277466,0.513765275478363,0.9078488349914552,0.9078488349914552,0.0,168.8478240966797,157.0,69388.7578125,0.0,2032.5489501953125,1.0,278.7026672363281,283.1670227050781,300.3961486816406,305.08258056640625,293.1499938964844,293.1499938964844,278.54998779296875,34717.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228554129600525,1.0,0.0,0.0,3.740900993347168,3.740925550460816,9.3378247356668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11560.7275390625,0.0,1626.8333740234375,1895.4371337890625,0.0,2682.04296875,0.9231501817703248,1.0,0.0,3.0,1.0,0.0
17758560,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7767139077186584,0.3201314508914947,0.2916721999645233,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8831654787063599,0.4767976403236389,0.4539577960968017,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8453646898269653,0.4168087840080261,0.2938142120838165,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8366578817367554,0.4029920101165771,0.3849680721759796,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6599027514457703,0.194609597325325,0.8953276872634888,284.87213134765625,284.95001220703125,301.3432006835937,297.3736267089844,298.89813232421875,297.1819763183594,284.87677001953125,1.0,0.5499783158302307,0.5845977067947388,0.5845977067947388,1.0,1.0,-2.785080671310425,1.1442453861236572,1.640835165977478,0.5125189423561096,0.8555629253387451,0.8555629253387451,0.0,165.4610595703125,145.0,68918.5078125,0.0,2013.8192138671875,1.0,278.6233215332031,283.1463928222656,300.3962707519531,305.0062255859375,293.1499938964844,293.1499938964844,278.8500061035156,39941.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249890804290771,1.0,0.0,0.0,3.634721994400024,3.634746551513672,8.815271712592221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10506.9111328125,0.0,1545.6025390625,1895.4371337890625,0.0,2701.85009765625,0.9025150537490844,1.0,0.0,3.0,1.0,0.0
17758620,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7809730768203735,0.3200831413269043,0.2912808954715729,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8887159824371338,0.4776165783405304,0.4543700814247131,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8501562476158142,0.4172962307929992,0.293881893157959,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8410929441452026,0.4030939042568207,0.3847409188747406,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6634718179702759,0.194517582654953,0.8937755823135376,284.9864807128906,284.95001220703125,301.369873046875,297.3851623535156,298.9080505371094,297.1824951171875,284.9994201660156,1.0,0.5471700429916382,0.5838077664375305,0.5838077664375305,1.0,1.0,-2.783045053482056,1.142451524734497,1.640593647956848,0.5110904574394226,0.9214173555374146,0.9214173555374146,0.0,161.44879150390625,145.0,68274.0,0.0,1991.5147705078125,1.0,278.8075561523437,283.27642822265625,300.3466186523437,304.7051086425781,293.1499938964844,293.1499938964844,278.8500061035156,36037.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178907036781311,1.0,0.0,0.0,3.6287760734558105,3.6287999153137207,8.786453804532357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10725.041015625,0.0,1509.9642333984375,1895.4371337890625,0.0,2636.039306640625,0.9028527736663818,1.0,0.0,3.0,1.0,0.0
17758680,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7869790196418762,0.3204684555530548,0.291288673877716,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8961166143417358,0.4788534641265869,0.4551825225353241,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8567178845405579,0.4182386994361877,0.2942659854888916,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8471739292144775,0.4035705626010895,0.3848535716533661,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.6684521436691284,0.1946377009153366,0.8929992318153381,285.0294494628906,284.95001220703125,301.3965759277344,297.39666748046875,298.9205627441406,297.187255859375,285.02734375,1.0,0.5441835522651672,0.5830178260803223,0.5830178260803223,1.0,1.0,-2.7836899757385254,1.141861081123352,1.6418288946151731,0.5102505683898926,0.974677801132202,0.974677801132202,0.0,156.60836791992188,133.0,68545.0234375,0.0,1969.5799560546875,1.0,278.89129638671875,283.3070373535156,300.3681945800781,304.7961730957031,293.1499938964844,293.1499938964844,278.54998779296875,32465.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150778412818909,1.0,0.0,0.0,3.71272349357605,3.712747573852539,9.19768467610993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11745.6884765625,0.0,1577.18017578125,1895.4371337890625,0.0,2610.031494140625,0.9192554354667664,1.0,0.0,3.0,1.0,0.0
17758740,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7938275337219238,0.3205552399158478,0.2913409173488617,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9044749736785888,0.4798030257225036,0.4560397267341614,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.864252507686615,0.4189047813415527,0.2947012186050415,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8541755080223083,0.4038177132606506,0.385021448135376,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.6742225289344788,0.1946691423654556,0.8924495577812195,284.9113464355469,284.95001220703125,301.4232788085937,297.4081726074219,298.9315185546875,297.1894226074219,284.89569091796875,1.0,0.541041910648346,0.5822279453277588,0.5822279453277588,1.0,1.0,-2.7848501205444336,1.1414843797683716,1.643365740776062,0.5096044540405273,0.908620059490204,0.908620059490204,0.0,151.45669555664062,133.0,69447.1484375,0.0,1946.96826171875,1.0,278.7022705078125,283.1629638671875,300.4412536621094,305.1321105957031,293.1499938964844,293.1499938964844,278.54998779296875,34784.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216361999511719,1.0,0.0,0.0,3.746990203857422,3.747014999389648,9.36824847030948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11582.3525390625,0.0,1634.439208984375,1895.4371337890625,0.0,2670.734619140625,0.9245744347572328,1.0,0.0,3.0,1.0,0.0
17758800,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8003302812576294,0.3201742172241211,0.2909777164459228,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.913100242614746,0.4803003072738647,0.4564761817455292,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8716357946395874,0.4191027283668518,0.2948215305805206,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8610697388648987,0.4036619663238525,0.3848308622837066,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6798672080039978,0.1944969594478607,0.8911268711090088,284.8665466308594,284.95001220703125,301.45001220703125,297.419677734375,298.9395446777344,297.1869201660156,284.8709716796875,1.0,0.5376353859901428,0.5814380049705505,0.5814380049705505,1.0,1.0,-2.783269166946411,1.139867663383484,1.6434016227722168,0.5083616375923157,0.8514646887779236,0.8514646887779236,0.0,146.47084045410156,121.0,68896.9765625,0.0,1920.8050537109373,1.0,278.62359619140625,283.13677978515625,300.44171142578125,305.0584411621094,293.1499938964844,293.1499938964844,278.8500061035156,40447.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237676024436951,1.0,0.0,0.0,3.6412646770477295,3.641289234161377,8.847035246617452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10513.267578125,0.0,1556.66943359375,1895.4371337890625,0.0,2690.50830078125,0.9031157493591307,1.0,0.0,3.0,1.0,0.0
17758860,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8116471767425537,0.3226143717765808,0.2916831076145172,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9282463788986206,0.483633279800415,0.458041101694107,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8842769861221313,0.4221338331699371,0.2957710921764374,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8731228113174438,0.4062878787517547,0.3857607543468475,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6905961632728577,0.1970569491386413,0.8953784704208374,285.0012512207031,284.95001220703125,301.4768371582031,297.4303894042969,298.96466064453125,297.21160888671875,285.0158996582031,1.0,0.5346136093139648,0.5806952118873596,0.5806952118873596,1.0,1.0,-2.793322324752808,1.143596053123474,1.649726390838623,0.5092911124229431,0.9322102665901184,0.9322102665901184,0.0,139.566650390625,121.0,68595.140625,0.0,1903.8299560546875,1.0,278.8076171875,283.2848205566406,300.3920288085937,304.7589416503906,293.1499938964844,293.1499938964844,278.8500061035156,35666.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167056441307068,1.0,0.0,0.0,3.638157606124878,3.638181447982788,8.831944455778284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10780.7587890625,0.0,1517.544921875,1895.4371337890625,0.0,2625.07666015625,0.9051657319068908,1.0,0.0,3.0,1.0,0.0
17758920,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8264123201370239,0.3248107731342315,0.2933934330940246,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9487524032592772,0.4868052303791046,0.4607091248035431,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.901807427406311,0.4249911308288574,0.2975312173366546,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8900604248046875,0.4087137579917907,0.3877457082271576,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.705783486366272,0.1993821561336517,0.9044239521026612,285.06671142578125,284.95001220703125,301.50390625,297.4396057128906,298.9891662597656,297.2344970703125,285.0670166015625,1.0,0.5322542786598206,0.5799523591995239,0.5799523591995239,1.0,1.0,-2.8139548301696777,1.1519924402236938,1.6619622707366943,0.5130366683006287,1.0,1.0,0.0,131.66549682617188,109.0,69323.0625,0.0,1898.5654296875,1.0,278.89117431640625,283.329833984375,300.41607666015625,304.875,293.1499938964844,293.1499938964844,278.54998779296875,31668.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146076202392578,1.0,0.0,0.0,3.734356164932251,3.73438024520874,9.305179560215038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11884.8056640625,0.0,1595.8997802734375,1895.4371337890625,0.0,2605.6875,0.924446165561676,1.0,0.0,3.0,1.0,0.0
17758980,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8407500386238098,0.3262009918689728,0.2947352826595306,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.9675236344337464,0.4892387092113495,0.4630642831325531,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9205049872398376,0.4270856976509094,0.2990477383136749,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.907103419303894,0.4104503095149994,0.3894234597682953,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.719878613948822,0.2012013494968414,0.9123232960700988,284.9589538574219,284.95001220703125,301.5311889648437,297.44732666015625,299.0084533691406,297.24884033203125,284.9430847167969,1.0,0.5300561785697937,0.579209566116333,0.579209566116333,1.0,1.0,-2.8317408561706543,1.1590783596038818,1.672662615776062,0.5162475109100342,0.9604862928390504,0.9604862928390504,0.0,124.6220932006836,109.0,70731.6171875,0.0,1892.7811279296875,1.0,278.7001647949219,283.1842956542969,300.4906311035156,305.24676513671875,293.1499938964844,293.1499938964844,278.54998779296875,33151.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224595189094543,1.0,0.0,0.0,3.798561573028565,3.798586368560791,9.627900681152823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11811.16796875,0.0,1682.633056640625,1895.4371337890625,0.0,2678.369873046875,0.9358548521995544,1.0,0.0,3.0,1.0,0.0
17759040,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8538538813591003,0.3267348408699035,0.2953068614006042,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9826199412345886,0.4908375144004822,0.4646545648574829,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.938359260559082,0.4283133149147033,0.299977034330368,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9240593314170836,0.4114019274711609,0.3903940916061401,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7316991090774536,0.2024570107460022,0.9179243445396424,284.90045166015625,284.95001220703125,301.5586853027344,297.45367431640625,299.02203369140625,297.2539367675781,284.90301513671875,1.0,0.5277201533317566,0.5784667730331421,0.5784667730331421,1.0,1.0,-2.8433659076690674,1.1633896827697754,1.6799763441085815,0.5180759429931641,0.9083291292190552,0.9083291292190552,0.0,118.64221954345705,97.0,70916.015625,0.0,1882.260009765625,1.0,278.6214904785156,283.1354064941406,300.4906005859375,305.2095642089844,293.1499938964844,293.1499938964844,278.25,37033.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263183236122131,1.0,0.0,0.0,3.75298810005188,3.7530133724212646,9.398264637638932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12323.1533203125,0.0,1658.748291015625,1895.4371337890625,0.0,2714.199951171875,0.92803955078125,1.0,0.0,3.0,1.0,0.0
17759100,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8672391176223755,0.327162355184555,0.2955343127250671,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9956539869308472,0.4923072755336761,0.465881198644638,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.9555006623268129,0.4294157326221466,0.3006273806095123,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.9413740038871764,0.4121825397014618,0.3909907937049866,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7433345317840576,0.2034750133752823,0.921947181224823,284.8504943847656,284.95001220703125,301.5863952636719,297.4586181640625,299.0345764160156,297.2574157714844,284.8390808105469,1.0,0.525206446647644,0.5777239203453064,0.5777239203453064,1.0,1.0,-2.85145115852356,1.166121006011963,1.6853302717208862,0.5190090537071228,0.8575250506401062,0.8575250506401062,0.0,113.09140014648438,97.0,71815.1796875,0.0,1868.1163330078125,1.0,278.4082946777344,283.05426025390625,300.50885009765625,305.4095153808594,293.1499938964844,293.1499938964844,278.25,38478.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319579362869263,1.0,0.0,0.0,3.714348554611206,3.714373588562012,9.20573768325994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12068.5703125,0.0,1624.818115234375,1895.4371337890625,0.0,2766.6796875,0.9192980527877808,1.0,0.0,3.0,1.0,0.0
17759160,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.876937985420227,0.3273662030696869,0.295636385679245,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9990000128746032,0.4938375055789947,0.4591521024703979,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.966970443725586,0.4302820265293121,0.3011695742607116,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9532958269119264,0.4127072095870971,0.3914217054843902,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7519301772117615,0.2042271196842193,0.9251337647438048,284.8716125488281,284.95001220703125,301.6142883300781,297.4622802734375,299.0447082519531,297.259033203125,284.87750244140625,1.0,0.5220454335212708,0.5765795707702637,0.5765795707702637,1.0,1.0,-2.8476979732513428,1.1630350351333618,1.6846628189086914,0.5172567367553711,0.8361300826072693,0.8361300826072693,0.0,109.16754150390624,115.0,71150.984375,0.0,1843.6436767578125,1.0,278.3267822265625,283.0894470214844,300.48175048828125,305.25885009765625,293.1499938964844,293.1499938964844,278.54998779296875,41736.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326281309127808,1.0,0.0,0.0,3.564080715179444,3.5641047954559326,8.475948902741948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10944.556640625,0.0,1481.5733642578125,1895.4371337890625,0.0,2772.924560546875,0.8899720907211304,1.0,0.0,3.0,1.0,0.0
17759220,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8791959285736084,0.3279424607753753,0.2959445118904114,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9990000128746032,0.4964693784713745,0.4561626017093658,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9697971940040588,0.4315387308597564,0.3018726706504822,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9560518264770508,0.4135142564773559,0.392003446817398,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.7543888092041016,0.2050404101610183,0.9284435510635376,284.9826354980469,284.95001220703125,301.6423645019531,297.4646301269531,299.0591735839844,297.2671813964844,284.9963073730469,1.0,0.5226726531982422,0.575435221195221,0.575435221195221,1.0,1.0,-2.850784540176392,1.1631109714508057,1.687673568725586,0.5160412192344666,0.8985011577606201,0.8985011577606201,0.0,108.5217056274414,115.0,70535.8125,0.0,1844.8602294921875,1.0,278.50634765625,283.21295166015625,300.4237670898437,304.9389038085937,293.1499938964844,293.1499938964844,278.54998779296875,36870.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825271487236023,1.0,0.0,0.0,3.559173345565796,3.559196710586548,8.452624911114981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11145.0224609375,0.0,1440.79931640625,1895.4371337890625,0.0,2704.4736328125,0.8881798386573792,1.0,0.0,3.0,1.0,0.0
17759280,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8783406019210815,0.3288469910621643,0.2966645658016205,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9990000128746032,0.4992397725582123,0.458584189414978,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9692171216011048,0.4331723153591156,0.30291947722435,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9550658464431764,0.4146124124526977,0.3929513394832611,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7541614770889282,0.2059615105390548,0.9325047731399536,285.0291748046875,284.95001220703125,301.67059326171875,297.4657592773437,299.0753479003906,297.27752685546875,285.02734375,1.0,0.5250113606452942,0.5742908716201782,0.5742908716201782,1.0,1.0,-2.8618252277374268,1.1666704416275024,1.695154905319214,0.5169314742088318,0.9537003636360168,0.9537003636360168,0.0,109.51641845703124,133.0,70991.359375,0.0,1867.1754150390625,1.0,278.5921325683594,283.2430725097656,300.43780517578125,305.028564453125,293.1499938964844,293.1499938964844,278.25,32560.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226408362388611,1.0,0.0,0.0,3.6517837047576895,3.6518070697784415,8.898225019038364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12240.484375,0.0,1509.4085693359375,1895.4371337890625,0.0,2680.05224609375,0.90545254945755,1.0,0.0,3.0,1.0,0.0
17759340,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.874748706817627,0.3293833136558532,0.2973994612693786,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9990000128746032,0.5011346340179443,0.4653127491474151,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.96569561958313,0.4344729483127594,0.3040088713169098,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9508929252624512,0.4154219925403595,0.3939394950866699,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.7516871690750122,0.2067012190818786,0.9366061687469482,284.92645263671875,284.95001220703125,301.6990051269531,297.4657287597656,299.0884094238281,297.2820739746094,284.91326904296875,1.0,0.5288383960723877,0.5731465220451355,0.5731465220451355,1.0,1.0,-2.878213882446289,1.172584056854248,1.7056297063827517,0.5190522074699402,0.899726390838623,0.899726390838623,0.0,111.787109375,133.0,72160.8359375,0.0,1904.477783203125,1.0,278.4067687988281,283.11187744140625,300.5006103515625,305.3687744140625,293.1499938964844,293.1499938964844,278.25,34618.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829445481300354,1.0,0.0,0.0,3.688819408416748,3.688843488693237,9.079628284780484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12129.5302734375,0.0,1566.3372802734375,1895.4371337890625,0.0,2743.2841796875,0.9115275740623474,1.0,0.0,3.0,1.0,0.0
17759400,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8673428297042847,0.3294573426246643,0.2977412045001983,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.998676061630249,0.5017380714416504,0.4750919938087463,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9577895402908324,0.4353120923042297,0.3048045337200165,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9421213865280152,0.415824294090271,0.3945914804935455,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7461827397346497,0.2071709632873535,0.9398155212402344,284.9048156738281,284.95001220703125,301.7275695800781,297.4645690917969,299.0964050292969,297.27789306640625,284.91064453125,1.0,0.5337586998939514,0.572002112865448,0.572002112865448,1.0,1.0,-2.896085739135742,1.1791034936904907,1.716982364654541,0.5216748714447021,0.866919219493866,0.866919219493866,0.0,115.60971069335938,151.0,72132.7265625,0.0,1952.1749267578125,1.0,278.3261108398437,283.09771728515625,300.4928894042969,305.30633544921875,293.1499938964844,293.1499938964844,278.54998779296875,38684.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324075937271118,1.0,0.0,0.0,3.607165575027466,3.607189655303955,8.682112593305646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11095.0458984375,0.0,1505.8836669921875,1895.4371337890625,0.0,2770.86962890625,0.896458625793457,1.0,0.0,3.0,1.0,0.0
17759460,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8537899255752563,0.3297918140888214,0.2981422543525696,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9865837097167968,0.5023998618125916,0.4759314060211181,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9415774345397948,0.4364275336265564,0.3056503534317016,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9250219464302064,0.4164164364337921,0.3952890634536743,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7356053590774536,0.2076557874679565,0.9430792331695556,285.0048828125,284.95001220703125,301.7562561035156,297.4623107910156,299.1044311523437,297.2742919921875,285.0170593261719,1.0,0.5388967990875244,0.5709715485572815,0.5709715485572815,1.0,1.0,-2.903265476226806,1.1809836626052856,1.722281813621521,0.5219998359680176,0.9320077300071716,0.9320077300071716,0.0,122.18342590332033,151.0,71714.375,0.0,1996.5302734375,1.0,278.5082702636719,283.2063293457031,300.4381103515625,305.0228576660156,293.1499938964844,293.1499938964844,278.54998779296875,35083.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272020816802979,1.0,0.0,0.0,3.626932621002197,3.626956224441528,8.77752938777121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11339.5615234375,0.0,1500.843505859375,1895.4371337890625,0.0,2722.415283203125,0.9014943838119508,1.0,0.0,3.0,1.0,0.0
17759520,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8418388366699219,0.3304522037506103,0.2988638579845428,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9738427400588988,0.5036731362342834,0.4771423041820526,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9261295795440674,0.4379137456417084,0.3067671656608581,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9096229672431946,0.4172959327697754,0.3962644338607788,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7260295748710632,0.2082570791244506,0.9467927813529968,285.0487060546875,284.95001220703125,301.7850952148437,297.458984375,299.1154479980469,297.2754821777344,285.047119140625,1.0,0.5445060729980469,0.5699410438537598,0.5699410438537598,1.0,1.0,-2.9125618934631348,1.183821678161621,1.7287402153015137,0.5226383209228516,0.991955578327179,0.991955578327179,0.0,129.07888793945312,169.0,72160.6171875,0.0,2046.173828125,1.0,278.59210205078125,283.2369689941406,300.4457702636719,305.1129150390625,293.1499938964844,293.1499938964844,278.25,31775.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260148763656616,1.0,0.0,0.0,3.7157139778137207,3.715737819671631,9.212507166012074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12450.4052734375,0.0,1575.3355712890625,1895.4371337890625,0.0,2711.38037109375,0.9198979139328004,1.0,0.0,3.0,1.0,0.0
17759580,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8304926156997681,0.330741673707962,0.2995926141738891,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9600902199745178,0.5047524571418762,0.4785677492618561,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.9113022089004515,0.4390597939491272,0.3079177141189575,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8959494829177856,0.417882353067398,0.3972683548927307,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.7165399789810181,0.2086881697177887,0.9505245685577391,284.9249572753906,284.95001220703125,301.8140869140625,297.4547119140625,299.1251525878906,297.2745056152344,284.9100646972656,1.0,0.5504352450370789,0.5689104795455933,0.5689104795455933,1.0,1.0,-2.922229528427124,1.1867940425872805,1.7354354858398438,0.5234424471855164,0.927612602710724,0.927612602710724,0.0,136.53125,169.0,73259.6640625,0.0,2099.522705078125,1.0,278.4023742675781,283.0840759277344,300.4991149902344,305.4491271972656,293.1499938964844,293.1499938964844,278.25,33987.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335149884223938,1.0,0.0,0.0,3.7654683589935294,3.765493154525757,9.46087425290898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12318.8623046875,0.0,1649.9296875,1895.4371337890625,0.0,2781.1904296875,0.9283650517463684,1.0,0.0,3.0,1.0,0.0
17759640,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8185333609580994,0.3305074572563171,0.299868643283844,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9444228410720824,0.505410373210907,0.4796487987041473,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.896992027759552,0.4396832883358001,0.3087268471717834,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8819612264633179,0.418003499507904,0.3978764414787292,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7057954668998718,0.2088367044925689,0.9532371759414672,284.8822326660156,284.95001220703125,301.8431701660156,297.4494934082031,299.1319885253906,297.2689208984375,284.88739013671875,1.0,0.5564234852790833,0.5678799152374268,0.5678799152374268,1.0,1.0,-2.928831100463867,1.1883832216262815,1.740447759628296,0.5236093401908875,0.8767410516738892,0.8767410516738892,0.0,144.8488006591797,187.0,73031.703125,0.0,2152.274658203125,1.0,278.3235168457031,283.0550842285156,300.4822692871094,305.3659973144531,293.1499938964844,293.1499938964844,278.54998779296875,38711.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366506099700928,1.0,0.0,0.0,3.682234525680542,3.682259321212769,9.047241178450348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11214.1318359375,0.0,1589.7923583984375,1895.4371337890625,0.0,2810.438720703125,0.9130479097366332,1.0,0.0,3.0,1.0,0.0
17759700,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8069151639938354,0.3306156694889068,0.3000971674919128,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.929075002670288,0.5064610838890076,0.480750173330307,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8840610384941101,0.4406673014163971,0.3095036447048187,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8690723180770874,0.4183807671070099,0.398412823677063,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6952809691429138,0.2090758383274078,0.9555938839912416,284.9925842285156,284.95001220703125,301.8723449707031,297.443359375,299.14080810546875,297.2666931152344,285.0051574707031,1.0,0.5624635815620422,0.5668493509292603,0.5668493509292603,1.0,1.0,-2.934837102890014,1.189706802368164,1.7451303005218506,0.5235530734062195,0.9422348141670228,0.9422348141670228,0.0,153.43470764160156,187.0,72415.25,0.0,2205.576416015625,1.0,278.5102844238281,283.1769714355469,300.4192199707031,305.05584716796875,293.1499938964844,293.1499938964844,278.54998779296875,35516.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312017321586609,1.0,0.0,0.0,3.686913251876831,3.6869375705718994,9.070247983800072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11446.814453125,0.0,1570.972412109375,1895.4371337890625,0.0,2759.6357421875,0.9152560830116272,1.0,0.0,3.0,1.0,0.0
17759760,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.796549379825592,0.331110268831253,0.3007073700428009,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9159872531890868,0.5079355239868164,0.4822921752929687,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8732373118400574,0.442087173461914,0.3106020987033844,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8582829236984253,0.4190954864025116,0.3992756903171539,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.6862634420394897,0.2094826400279998,0.9586212635040284,285.0312805175781,284.95001220703125,301.9016418457031,297.4364013671875,299.1521911621094,297.2686462402344,285.0299072265625,1.0,0.5686737298965454,0.565790057182312,0.565790057182312,1.0,1.0,-2.943415641784668,1.1921188831329346,1.751296877861023,0.5240208506584167,0.9930190443992616,0.9930190443992616,0.0,161.8343048095703,205.0,72732.421875,0.0,2262.678466796875,1.0,278.5925598144531,283.2020874023437,300.4222717285156,305.139404296875,293.1499938964844,293.1499938964844,278.25,32662.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299124836921692,1.0,0.0,0.0,3.772655248641968,3.7726798057556152,9.497023256699322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12549.78515625,0.0,1648.1494140625,1895.4371337890625,0.0,2747.631103515625,0.931861937046051,1.0,0.0,3.0,1.0,0.0
17759820,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7869359254837036,0.3313056230545044,0.3013591468334198,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9045041799545288,0.5091379284858704,0.4839089512825012,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8634018301963806,0.4432195723056793,0.3117559552192688,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8485168218612671,0.4195790588855743,0.4001953303813934,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.6779577136039734,0.2097713202238083,0.9618030786514282,284.9205627441406,284.95001220703125,301.9310302734375,297.4286499023437,299.16217041015625,297.2682800292969,284.90594482421875,1.0,0.5749742388725281,0.5647308230400085,0.5647308230400085,1.0,1.0,-2.952462673187256,1.1947028636932373,1.757759690284729,0.5246868133544922,0.9343713521957396,0.9343713521957396,0.0,170.41400146484375,205.0,73840.65625,0.0,2321.837890625,1.0,278.3996887207031,283.06219482421875,300.4705810546875,305.4623718261719,293.1499938964844,293.1499938964844,278.25,34429.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370860815048218,1.0,0.0,0.0,3.8103973865509033,3.810422658920288,9.687993269835715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12404.9287109375,0.0,1706.7823486328125,1895.4371337890625,0.0,2814.502685546875,0.9388783574104308,1.0,0.0,3.0,1.0,0.0
17759880,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7770942449569702,0.3310079276561737,0.3015990853309631,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8936160802841187,0.5098522901535034,0.4851090610027313,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8535383343696594,0.4438489377498626,0.3125880062580108,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8388041257858276,0.4196278750896454,0.4007566571235657,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6695771813392639,0.2098060101270675,0.9641053080558776,284.8783874511719,284.95001220703125,301.96051025390625,297.420166015625,299.1690673828125,297.26300048828125,284.88336181640625,1.0,0.5811727046966553,0.5636715888977051,0.5636715888977051,1.0,1.0,-2.9586422443389893,1.1959960460662842,1.7626460790634155,0.5247690081596375,0.8825947046279907,0.8825947046279907,0.0,179.55528259277344,208.0,73573.7109375,0.0,2379.003173828125,1.0,278.3222351074219,283.0334167480469,300.4506225585937,305.3721618652344,293.1499938964844,293.1499938964844,278.54998779296875,38980.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839983344078064,1.0,0.0,0.0,3.725693702697754,3.725718975067138,9.262059847969796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11282.0546875,0.0,1641.7899169921875,1895.4371337890625,0.0,2841.559326171875,0.922800362110138,1.0,0.0,3.0,1.0,0.0
