time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7704205513000488,0.331070601940155,0.3017071783542633,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8863881230354309,0.5109224319458008,0.4861697256565094,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8470872044563293,0.4448500275611877,0.313318133354187,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8323085308074951,0.4199516177177429,0.4011589884757995,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.6639400720596313,0.2099532485008239,0.965647518634796,284.9920349121094,284.95001220703125,301.99005126953125,297.4109802246094,299.17791748046875,297.2611083984375,285.00445556640625,1.0,0.58542400598526,0.5626123547554016,0.5626123547554016,1.0,1.0,-2.963261365890503,1.1965973377227783,1.766663908958435,0.5244256258010864,0.949457347393036,0.949457347393036,0.0,186.2476043701172,208.0,72879.4609375,0.0,2421.180908203125,1.0,278.51153564453125,283.1595764160156,300.38525390625,305.05426025390625,293.1499938964844,293.1499938964844,278.54998779296875,35740.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834417998790741,1.0,0.0,0.0,3.725644111633301,3.7256689071655273,9.261813715966128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11512.8828125,0.0,1616.981201171875,1895.4371337890625,0.0,2789.6103515625,0.9240779280662536,1.0,0.0,3.0,1.0,0.0
17760000,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7662636041641235,0.3315674364566803,0.3021726310253143,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8819348216056824,0.5124306082725525,0.4876042306423187,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8431996703147888,0.4463063478469848,0.3143379986286163,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.828192949295044,0.4206557273864746,0.401858925819397,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.6603925824165344,0.2103099972009658,0.967719793319702,285.0328369140625,284.95001220703125,302.0196533203125,297.401123046875,299.1896667480469,297.263916015625,285.0299072265625,1.0,0.5890865921974182,0.5615531206130981,0.5615531206130981,1.0,1.0,-2.970098733901977,1.1981717348098757,1.771926999092102,0.5244937539100647,1.0,1.0,0.0,191.16339111328125,196.0,73109.515625,0.0,2458.566650390625,1.0,278.5920715332031,283.185546875,300.3859558105469,305.133056640625,293.1499938964844,293.1499938964844,278.25,32818.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330035209655762,1.0,0.0,0.0,3.808027505874634,3.80805253982544,9.675945875642356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12617.1123046875,0.0,1691.3541259765625,1895.4371337890625,0.0,2776.423095703125,0.9395822286605836,1.0,0.0,3.0,1.0,0.0
17760060,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.7653722763061523,0.3317583799362182,0.3025598227977752,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8813353180885315,0.5136339664459229,0.4889602661132812,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8427453637123108,0.447457879781723,0.3153051435947418,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8273692727088928,0.4211228191852569,0.4024896621704101,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.6597064733505249,0.2105624675750732,0.9694034457206726,284.9193115234375,284.95001220703125,302.04931640625,297.3907165527344,299.19970703125,297.2640686035156,284.90380859375,1.0,0.5903809070587158,0.5604934692382812,0.5604934692382812,1.0,1.0,-2.976145505905152,1.1993666887283323,1.7767786979675293,0.5244884490966797,0.941508173942566,0.941508173942566,0.0,192.6888122558593,196.0,74188.6953125,0.0,2477.4326171875,1.0,278.396484375,283.0443115234375,300.431396484375,305.44921875,293.1499938964844,293.1499938964844,278.25,34546.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400434255599976,1.0,0.0,0.0,3.8406379222869873,3.8406636714935294,9.842377721724915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12446.9326171875,0.0,1744.3404541015625,1895.4371337890625,0.0,2842.120849609375,0.9458593130111694,1.0,0.0,3.0,1.0,0.0
17760120,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7654851078987122,0.331469863653183,0.3024627864360809,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.882080078125,0.5143395662307739,0.489799439907074,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.843445360660553,0.4481179416179657,0.3158906698226928,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8276877403259277,0.4211612343788147,0.4026812016963959,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.6599928140640259,0.2105827778577804,0.9698919057846068,284.8687438964844,284.95001220703125,302.0790100097656,297.3797607421875,299.20654296875,297.2591552734375,284.872314453125,1.0,0.5904694199562073,0.5594338178634644,0.5594338178634644,1.0,1.0,-2.9785664081573486,1.198951005935669,1.77961528301239,0.5236993432044983,0.8825769424438477,0.8825769424438477,0.0,192.5853881835937,184.0,73788.3046875,0.0,2481.377685546875,1.0,278.32147216796875,283.0080871582031,300.4087829589844,305.3529052734375,293.1499938964844,293.1499938964844,278.54998779296875,39363.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427891731262207,1.0,0.0,0.0,3.757313251495361,3.757339000701904,9.419939601684746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11301.6337890625,0.0,1681.774658203125,1895.4371337890625,0.0,2867.78515625,0.929076611995697,1.0,0.0,3.0,1.0,0.0
17760180,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7668824195861816,0.3315860331058502,0.3022906184196472,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8843569159507751,0.5154350996017456,0.4905426502227783,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8455153107643127,0.4491979479789734,0.3164188265800476,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8292950391769409,0.4215094745159149,0.4027657806873321,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6613685488700867,0.210752472281456,0.9699214696884156,284.98895263671875,284.95001220703125,302.1087341308594,297.3683166503906,299.21563720703125,297.25811767578125,285.0009765625,1.0,0.589644193649292,0.5583742260932922,0.5583742260932922,1.0,1.0,-2.980021476745605,1.198115587234497,1.781906008720398,0.5225804448127747,0.9516368508338928,0.9516368508338928,0.0,191.02615356445312,184.0,73018.4140625,0.0,2476.15185546875,1.0,278.51226806640625,283.143798828125,300.3405456542969,305.0215148925781,293.1499938964844,293.1499938964844,278.54998779296875,35994.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369927406311035,1.0,0.0,0.0,3.746491670608521,3.746516704559326,9.365755886392436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11524.53125,0.0,1643.14892578125,1895.4371337890625,0.0,2813.63134765625,0.9290189743041992,1.0,0.0,3.0,1.0,0.0
17760240,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7702523469924927,0.3321602046489715,0.3025230169296264,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.888810932636261,0.516990602016449,0.4917046427726745,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.849592387676239,0.450758546590805,0.3172759711742401,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.832750678062439,0.4222612380981445,0.4031921327114105,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.6643667221069336,0.2111583203077316,0.970686376094818,285.0268249511719,284.95001220703125,302.13848876953125,297.3564147949219,299.22784423828125,297.2621459960937,285.02392578125,1.0,0.5882999897003174,0.5573145747184753,0.5573145747184753,1.0,1.0,-2.9841549396514893,1.198447823524475,1.7857071161270142,0.5220115780830383,1.0,1.0,0.0,187.94810485839844,172.0,73168.1328125,0.0,2468.134765625,1.0,278.5924072265625,283.1683654785156,300.339111328125,305.0939025878906,293.1499938964844,293.1499938964844,278.25,33116.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353734612464905,1.0,0.0,0.0,3.8254895210266113,3.825514793395996,9.76488991000224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12615.484375,0.0,1714.7042236328125,1895.4371337890625,0.0,2798.521484375,0.9435016512870787,1.0,0.0,3.0,1.0,0.0
17760300,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.7745938301086426,0.3324358463287353,0.3027845025062561,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8943849802017212,0.5182464718818665,0.4928985834121704,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8547195196151733,0.4520200490951538,0.3181630671024322,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8371737599372864,0.4227853119373321,0.4036630690097809,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.6682546734809875,0.2114748358726501,0.9716307520866394,284.91412353515625,284.95001220703125,302.16827392578125,297.3441772460937,299.23834228515625,297.2633972167969,284.899658203125,1.0,0.5865452289581299,0.5562549233436584,0.5562549233436584,1.0,1.0,-2.988675832748413,1.198923945426941,1.7897517681121826,0.5216104984283447,0.9391346573829652,0.9391346573829652,0.0,184.09051513671875,172.0,74180.0625,0.0,2456.825439453125,1.0,278.39703369140625,283.030029296875,300.38262939453125,305.4024353027344,293.1499938964844,293.1499938964844,278.25,34887.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421984910964966,1.0,0.0,0.0,3.851851463317871,3.851877212524414,9.899933957058238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12429.4970703125,0.0,1760.7652587890625,1895.4371337890625,0.0,2862.262451171875,0.9485270977020264,1.0,0.0,3.0,1.0,0.0
17760360,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7788052558898926,0.3322550356388092,0.3026277422904968,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8999344110488892,0.5190294981002808,0.4936447143554687,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8598406314849854,0.4528183341026306,0.3187208175659179,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8415955901145935,0.4229036271572113,0.4037652015686035,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.6721498966217041,0.2115740478038787,0.971711039543152,284.8722229003906,284.95001220703125,302.19805908203125,297.3315734863281,299.24578857421875,297.2596130371094,284.87579345703125,1.0,0.5843290090560913,0.5552716851234436,0.5552716851234436,1.0,1.0,-2.9902801513671875,1.1982064247131348,1.7920738458633425,0.5207072496414185,0.8860283493995667,0.8860283493995667,0.0,180.07713317871094,160.0,73769.109375,0.0,2439.31591796875,1.0,278.3207092285156,283.00128173828125,300.35858154296875,305.2992248535156,293.1499938964844,293.1499938964844,278.54998779296875,39300.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447083234786987,1.0,0.0,0.0,3.763214588165283,3.763240098953247,9.449552180740284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11288.330078125,0.0,1688.2694091796875,1895.4371337890625,0.0,2885.73486328125,0.93115895986557,1.0,0.0,3.0,1.0,0.0
17760420,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7836804389953613,0.3324456810951233,0.3024293482303619,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9063228964805604,0.5201765894889832,0.4943348467350006,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8657321333885193,0.4540115892887115,0.3192524313926697,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8467016220092773,0.4233090579509735,0.4038008153438568,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.6766154766082764,0.2118111103773117,0.9715286493301392,284.9874267578125,284.95001220703125,302.22784423828125,297.3187255859375,299.25543212890625,297.259521484375,284.9997253417969,1.0,0.5817898511886597,0.5542885065078735,0.5542885065078735,1.0,1.0,-2.99133038520813,1.1972579956054688,1.794072508811951,0.519582986831665,0.9514973759651184,0.9514973759651184,0.0,175.59124755859375,160.0,72963.3984375,0.0,2418.368408203125,1.0,278.5124206542969,283.1324462890625,300.2895812988281,304.96746826171875,293.1499938964844,293.1499938964844,278.54998779296875,36137.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838809072971344,1.0,0.0,0.0,3.752558469772339,3.752583503723145,9.39611311423505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11500.173828125,0.0,1651.348876953125,1895.4371337890625,0.0,2830.590576171875,0.9304205179214478,1.0,0.0,3.0,1.0,0.0
17760480,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7902374267578125,0.3330834209918976,0.3026415705680847,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9150593280792236,0.5217794179916382,0.495457261800766,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8734143972396851,0.4556785821914673,0.3201223909854889,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8534343838691711,0.4241116940975189,0.4041918218135834,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.6824731826782227,0.2122776210308075,0.9721725583076476,285.0271911621094,284.95001220703125,302.25762939453125,297.3056640625,299.26824951171875,297.2645263671875,285.0255432128906,1.0,0.5791663527488708,0.5533052682876587,0.5533052682876587,1.0,1.0,-2.9952189922332764,1.1975444555282593,1.797674536705017,0.5190399885177612,1.0,1.0,0.0,170.33335876464844,148.0,73131.4609375,0.0,2398.645751953125,1.0,278.5921936035156,283.1603088378906,300.28741455078125,305.0369873046875,293.1499938964844,293.1499938964844,278.25,33146.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371126055717468,1.0,0.0,0.0,3.827561140060425,3.8275864124298096,9.775467333383858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12583.046875,0.0,1717.441650390625,1895.4371337890625,0.0,2814.75048828125,0.9446239471435548,1.0,0.0,3.0,1.0,0.0
17760540,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.7975466251373291,0.3334195017814636,0.3028969764709472,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9251285791397096,0.5230797529220581,0.4966296255588531,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.881998598575592,0.45704185962677,0.3210337162017822,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8610420227050781,0.4246848523616791,0.4046451449394226,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.6890459060668945,0.2126501947641372,0.973073184490204,284.915283203125,284.95001220703125,302.2873840332031,297.2924194335937,299.2791748046875,297.2665100097656,284.9000549316406,1.0,0.5764590501785278,0.5523220300674438,0.5523220300674438,1.0,1.0,-2.999661922454834,1.198048710823059,1.801613092422485,0.5187019109725952,0.9407830238342284,0.9407830238342284,0.0,164.8495635986328,148.0,74133.171875,0.0,2378.71533203125,1.0,278.3954162597656,283.019775390625,300.330322265625,305.3459777832031,293.1499938964844,293.1499938964844,278.25,34857.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438839912414551,1.0,0.0,0.0,3.856762647628784,3.856788635253906,9.925196309268358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12400.7529296875,0.0,1766.5694580078125,1895.4371337890625,0.0,2878.023681640625,0.9496551156044006,1.0,0.0,3.0,1.0,0.0
17760600,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8043873906135559,0.3332624137401581,0.3027323782444,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9348677396774292,0.5238680839538574,0.4973508715629577,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8902647495269775,0.4579050838947296,0.3216133415699005,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8684263229370117,0.4248203039169311,0.4047309160232544,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6953395009040833,0.2127845287322998,0.9731351733207704,284.86737060546875,284.95001220703125,302.3171081542969,297.2790832519531,299.2865295410156,297.2628479003906,284.8710327148437,1.0,0.5735268592834473,0.5513388514518738,0.5513388514518738,1.0,1.0,-3.001211881637573,1.1972733736038208,1.8039385080337524,0.517777144908905,0.8827335238456726,0.8827335238456726,0.0,159.64512634277344,136.0,73693.234375,0.0,2354.899169921875,1.0,278.3210754394531,282.986328125,300.30584716796875,305.24383544921875,293.1499938964844,293.1499938964844,278.54998779296875,39621.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464246988296509,1.0,0.0,0.0,3.7692291736602783,3.7692551612854,9.479783216193028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11254.095703125,0.0,1697.88916015625,1895.4371337890625,0.0,2901.7958984375,0.9318816065788268,1.0,0.0,3.0,1.0,0.0
17760660,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8116531372070312,0.3334975242614746,0.3025305271148681,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9452528357505798,0.5250453352928162,0.498021513223648,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8992689847946167,0.4591918885707855,0.3221734762191772,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8765458464622498,0.4252597987651825,0.4047545194625854,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7021228075027466,0.2130600363016128,0.9729478359222412,284.9892578125,284.95001220703125,302.3467712402344,297.26568603515625,299.2963562011719,297.26324462890625,285.001220703125,1.0,0.5704456567764282,0.5503857731819153,0.5503857731819153,1.0,1.0,-3.002247810363769,1.19632089138031,1.805927038192749,0.5166672468185425,0.9528098702430724,0.9528098702430724,0.0,154.27529907226562,136.0,72899.4296875,0.0,2329.29052734375,1.0,278.5126037597656,283.1237487792969,300.2360534667969,304.9089050292969,293.1499938964844,293.1499938964844,278.54998779296875,36117.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840461015701294,1.0,0.0,0.0,3.756836652755737,3.756861686706543,9.417549904355836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11476.2734375,0.0,1656.2158203125,1895.4371337890625,0.0,2846.022705078125,0.931440770626068,1.0,0.0,3.0,1.0,0.0
17760720,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8204007148742676,0.3341709673404693,0.3027537167072296,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9574986696243286,0.5266730785369873,0.4991438090801239,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.910727858543396,0.4609451293945312,0.3230867087841034,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8867334127426147,0.4260913133621216,0.4051489531993866,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7104501724243164,0.2135590314865112,0.973625421524048,285.0276794433594,284.95001220703125,302.3764343261719,297.2523193359375,299.30938720703125,297.268798828125,285.02496337890625,1.0,0.5674179792404175,0.5494327545166016,0.5494327545166016,1.0,1.0,-3.006246328353882,1.1966557502746582,1.809590458869934,0.5161654949188232,1.0,1.0,0.0,148.34437561035156,124.0,73037.6796875,0.0,2306.1171875,1.0,278.5924377441406,283.1493530273437,300.233642578125,304.97918701171875,293.1499938964844,293.1499938964844,278.25,33232.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387296199798584,1.0,0.0,0.0,3.834249973297119,3.834275484085083,9.80966433417052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12558.4052734375,0.0,1726.2279052734375,1895.4371337890625,0.0,2829.848388671875,0.9455256462097168,1.0,0.0,3.0,1.0,0.0
17760780,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8298020958900452,0.334535002708435,0.3030183613300323,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.969983160495758,0.5279881358146667,0.5003146529197693,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9243088364601136,0.462382972240448,0.3240388035774231,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8980221748352051,0.4266868531703949,0.4056062400341034,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.7190482020378113,0.2139573991298675,0.9745615124702454,284.9168395996094,284.95001220703125,302.406005859375,297.239013671875,299.3203430175781,297.2710876464844,284.9017028808594,1.0,0.5644057989120483,0.5484797358512878,0.5484797358512878,1.0,1.0,-3.010794878005981,1.1972062587738037,1.813588500022888,0.5158669948577881,0.9422147274017334,0.9422147274017334,0.0,142.36204528808594,124.0,74071.7734375,0.0,2283.595703125,1.0,278.3952941894531,283.0113220214844,300.2767333984375,305.2870788574219,293.1499938964844,293.1499938964844,278.25,34868.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455021977424622,1.0,0.0,0.0,3.8605611324310303,3.860587120056152,9.94475726656674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12372.5634765625,0.0,1771.33349609375,1895.4371337890625,0.0,2893.16259765625,0.9505535364151,1.0,0.0,3.0,1.0,0.0
17760840,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8388105034828186,0.3344055116176605,0.3028660416603088,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9810295701026917,0.5287860631942749,0.5010337233543396,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9376904368400574,0.4633183479309082,0.3246591091156006,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9092196226119996,0.4268434047698974,0.4056989252567291,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7269901037216187,0.2141139358282089,0.9746645092964172,284.8686218261719,284.95001220703125,302.4355163574219,297.225830078125,299.3275756835937,297.2675170898437,284.8722229003906,1.0,0.5612401962280273,0.5475267171859741,0.5475267171859741,1.0,1.0,-3.0124635696411133,1.1964881420135498,1.815975308418274,0.5149873495101929,0.8844791054725647,0.8844791054725647,0.0,136.79391479492188,112.0,73648.7421875,0.0,2257.98193359375,1.0,278.3209533691406,282.97723388671875,300.25250244140625,305.18572998046875,293.1499938964844,293.1499938964844,278.54998779296875,39555.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480364084243774,1.0,0.0,0.0,3.774405717849731,3.7744317054748535,9.505839670964632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11231.9501953125,0.0,1703.544189453125,1895.4371337890625,0.0,2916.882568359375,0.9330650568008424,1.0,0.0,3.0,1.0,0.0
17760900,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8488319516181946,0.3346608579158783,0.3026752173900604,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9918040037155152,0.5299660563468933,0.501698911190033,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9518563747406006,0.4646729528903961,0.325259655714035,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9224892854690552,0.4272983074188232,0.4057287275791168,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7355304956436157,0.2144056558609008,0.9745119214057922,284.9898986816406,284.95001220703125,302.4649658203125,297.2128601074219,299.3372802734375,297.2680969238281,285.0018310546875,1.0,0.5579776167869568,0.5465736389160156,0.5465736389160156,1.0,1.0,-3.013604164123535,1.1955467462539673,1.818057417869568,0.513877272605896,0.9543600678443908,0.9543600678443908,0.0,131.15826416015625,112.0,72849.671875,0.0,2231.060546875,1.0,278.51275634765625,283.1141357421875,300.1830444335937,304.8516540527344,293.1499938964844,293.1499938964844,278.54998779296875,36112.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420519828796387,1.0,0.0,0.0,3.762193918228149,3.762218952178955,9.444427178095792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11453.494140625,0.0,1662.4732666015625,1895.4371337890625,0.0,2860.89306640625,0.9326109290122986,1.0,0.0,3.0,1.0,0.0
17760960,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8599759936332703,0.3353273868560791,0.3029308319091797,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9990000128746032,0.5316612124443054,0.4987550675868988,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9660614132881165,0.4664653241634369,0.3262307941913605,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9370488524436952,0.4281215369701385,0.4061549305915832,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7447993755340576,0.2149000465869903,0.9753533005714417,285.02587890625,284.95001220703125,302.49432373046875,297.2001037597656,299.349853515625,297.2738342285156,285.02252197265625,1.0,0.554597795009613,0.5456271767616272,0.5456271767616272,1.0,1.0,-3.013465881347656,1.1940088272094729,1.819456934928894,0.5128139853477478,1.0,1.0,0.0,125.74381256103516,115.0,72927.328125,0.0,2202.697509765625,1.0,278.5930480957031,283.1376037597656,300.1808776855469,304.9218139648437,293.1499938964844,293.1499938964844,278.25,33343.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402907848358154,1.0,0.0,0.0,3.8397202491760254,3.839745759963989,9.837674497248372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12527.658203125,0.0,1733.753662109375,1895.4371337890625,0.0,2844.432373046875,0.9466489553451538,1.0,0.0,3.0,1.0,0.0
17761020,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8649773001670837,0.3356335461139679,0.3033212125301361,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.5338468551635742,0.4907349348068237,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.972256362438202,0.467887133359909,0.3273116052150726,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9434012770652772,0.4286641478538513,0.4067454934120178,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7490322589874268,0.2152557522058487,0.9769356846809388,284.9041748046875,284.95001220703125,302.5235900878906,297.18768310546875,299.3619384765625,297.2794494628906,284.88946533203125,1.0,0.5526811480522156,0.544680655002594,0.544680655002594,1.0,1.0,-3.007779359817505,1.1901103258132937,1.8176689147949217,0.5101827383041382,0.932010293006897,0.932010293006897,0.0,123.39517211914062,115.0,73737.1328125,0.0,2180.9267578125,1.0,278.39654541015625,282.9944152832031,300.2238464355469,305.2195739746094,293.1499938964844,293.1499938964844,278.25,35295.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468821048736572,1.0,0.0,0.0,3.858297348022461,3.858323335647583,9.93309754449001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12301.34375,0.0,1771.920654296875,1895.4371337890625,0.0,2906.07666015625,0.950087070465088,1.0,0.0,3.0,1.0,0.0
17761080,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8678339123725891,0.3354427218437195,0.3032771944999695,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9990000128746032,0.5360048413276672,0.4858384728431701,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.976009726524353,0.4688023626804352,0.3280446231365204,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9471508264541626,0.4287662804126739,0.4069587588310241,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.7516250610351562,0.215372160077095,0.9776699542999268,284.8559265136719,284.95001220703125,302.5527648925781,297.17559814453125,299.3720092773437,297.2816162109375,284.8594055175781,1.0,0.5513561367988586,0.5437341332435608,0.5437341332435608,1.0,1.0,-3.0038952827453613,1.1869717836380005,1.8169236183166504,0.5080618262290955,0.8702478408813477,0.8702478408813477,0.0,121.97093200683594,118.0,73102.6953125,0.0,2166.78955078125,1.0,278.3212585449219,282.9613647460937,300.19879150390625,305.1060485839844,293.1499938964844,293.1499938964844,278.54998779296875,40552.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489704132080078,1.0,0.0,0.0,3.7576613426208496,3.757687330245972,9.421684694643772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11129.5849609375,0.0,1691.3431396484375,1895.4371337890625,0.0,2925.62841796875,0.9289030432701112,1.0,0.0,3.0,1.0,0.0
17761140,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8697739839553833,0.3356676399707794,0.303225427865982,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9990000128746032,0.5386523008346558,0.4825286269187927,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9787201881408693,0.4701747298240661,0.3287843763828277,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9497143030166626,0.4291951060295105,0.4071404337882995,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7534343600273132,0.2156391888856887,0.9782744646072388,284.9857788085937,284.95001220703125,302.5818176269531,297.1639709472656,299.3851318359375,297.2886962890625,284.9971923828125,1.0,0.5505563020706177,0.5427876114845276,0.5427876114845276,1.0,1.0,-3.001685380935669,1.1845706701278689,1.8171148300170896,0.5061581134796143,0.9438034892082214,0.9438034892082214,0.0,121.02681732177734,118.0,72279.0625,0.0,2158.09619140625,1.0,278.511962890625,283.1073913574219,300.1289978027344,304.7615051269531,293.1499938964844,293.1499938964844,278.54998779296875,36406.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423742651939392,1.0,0.0,0.0,3.738003492355346,3.738028526306152,9.323365475211176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11349.6708984375,0.0,1636.4154052734375,1895.4371337890625,0.0,2863.90576171875,0.927579700946808,1.0,0.0,3.0,1.0,0.0
17761200,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8720183968544006,0.3363108336925506,0.3036341965198517,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.5417467355728149,0.4794892072677612,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9815546870231628,0.4719928205013275,0.329908937215805,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9524255394935608,0.4300040006637573,0.407733142375946,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7553853988647461,0.2161199003458023,0.9798977971076964,285.02154541015625,284.95001220703125,302.6107482910156,297.15283203125,299.4013671875,297.3008117675781,285.01904296875,1.0,0.55027836561203,0.5418410897254944,0.5418410897254944,1.0,1.0,-3.002533197402954,1.1834810972213743,1.81905198097229,0.5049315690994263,0.99070006608963,0.99070006608963,0.0,120.28062438964844,136.0,72369.3671875,0.0,2155.768798828125,1.0,278.59228515625,283.13238525390625,300.1291198730469,304.828857421875,293.1499938964844,293.1499938964844,278.25,33350.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401382565498352,1.0,0.0,0.0,3.812679529190064,3.812704563140869,9.69960183283547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12404.185546875,0.0,1701.09619140625,1895.4371337890625,0.0,2843.00732421875,0.9410638809204102,1.0,0.0,3.0,1.0,0.0
17761260,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8705615401268005,0.3366444706916809,0.3041293621063232,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9990000128746032,0.5443204045295715,0.4826643466949463,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.98069167137146,0.4734849333763122,0.3311022222042084,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9507333636283876,0.4305813610553741,0.4084429144859314,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7543089389801025,0.2165061831474304,0.982062816619873,284.91607666015625,284.95001220703125,302.6395568847656,297.1422424316406,299.4155578613281,297.3082580566406,284.9029846191406,1.0,0.5526293516159058,0.5410349369049072,0.5410349369049072,1.0,1.0,-3.0118141174316406,1.186253547668457,1.825560569763184,0.5054978132247925,0.9325408935546876,0.9325408935546876,0.0,121.4560317993164,136.0,73430.375,0.0,2178.094970703125,1.0,278.3978271484375,283.00103759765625,300.1761779785156,305.1375732421875,293.1499938964844,293.1499938964844,278.25,35089.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465906381607056,1.0,0.0,0.0,3.836645841598511,3.8366715908050537,9.821926596487174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12231.2724609375,0.0,1743.7445068359375,1895.4371337890625,0.0,2903.348876953125,0.9452560544013976,1.0,0.0,3.0,1.0,0.0
17761320,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.865654706954956,0.3365371823310852,0.3042630851268768,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.545637309551239,0.4911026060581207,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9763748645782472,0.4745248556137085,0.3320013582706451,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9449702501296996,0.4307685792446136,0.4088462591171264,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7504882216453552,0.2166711539030075,0.983617663383484,284.8880310058594,284.95001220703125,302.668212890625,297.1322631835937,299.42413330078125,297.3059997558594,284.8936767578125,1.0,0.5562981367111206,0.5402287244796753,0.5402287244796753,1.0,1.0,-3.0255463123321533,1.1909295320510864,1.834616780281067,0.5071406364440918,0.8909879922866821,0.8909879922866821,0.0,124.19767761230467,154.0,73305.6875,0.0,2216.515380859375,1.0,278.3216857910156,282.98223876953125,300.156982421875,305.0482177734375,293.1499938964844,293.1499938964844,278.54998779296875,38970.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490190505981445,1.0,0.0,0.0,3.752440452575684,3.752465963363648,9.395521374244708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11154.3173828125,0.0,1673.00341796875,1895.4371337890625,0.0,2926.08349609375,0.9292564392089844,1.0,0.0,3.0,1.0,0.0
17761380,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8591043949127197,0.3368074893951416,0.304424375295639,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.5463165044784546,0.5027677416801453,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9700059294700624,0.4759827256202698,0.3329343795776367,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9369081854820251,0.4312567710876465,0.4092573821544647,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7452650666236877,0.2169581800699234,0.985133945941925,285.0094909667969,284.95001220703125,302.6967468261719,297.1229858398437,299.43243408203125,297.3028564453125,285.0227355957031,1.0,0.5610964894294739,0.5394225716590881,0.5394225716590881,1.0,1.0,-3.043192148208618,1.1972800493240356,1.8459120988845823,0.5095476508140564,0.9672757387161256,0.9672757387161256,0.0,127.99885559082033,154.0,72856.1328125,0.0,2267.806640625,1.0,278.5125427246094,283.1119689941406,300.0948486328125,304.7466735839844,293.1499938964844,293.1499938964844,278.54998779296875,35400.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433730006217957,1.0,0.0,0.0,3.76291823387146,3.7629432678222656,9.448064020034508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11425.240234375,0.0,1657.8392333984375,1895.4371337890625,0.0,2873.244873046875,0.9323342442512512,1.0,0.0,3.0,1.0,0.0
17761440,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8522671461105347,0.3374982476234436,0.3050317168235779,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9990000128746032,0.5465355515480042,0.5158818364143372,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9627187252044678,0.4778892993927002,0.3342405259609222,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.928044855594635,0.4321302473545074,0.4100740849971771,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7396800518035889,0.2174377739429474,0.9876114726066588,285.0629577636719,284.95001220703125,302.72509765625,297.1144714355469,299.4413452148437,297.3005065917969,285.0639038085937,1.0,0.5668856501579285,0.538616418838501,0.538616418838501,1.0,1.0,-3.065236806869507,1.205498456954956,1.8597383499145508,0.5128781795501709,1.0,1.0,0.0,132.55856323242188,172.0,73293.984375,0.0,2331.65283203125,1.0,278.5921325683594,283.149658203125,300.1003723144531,304.8453063964844,293.1499938964844,293.1499938964844,278.25,33271.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422520756721497,1.0,0.0,0.0,3.841418981552124,3.841444253921509,9.846380635281091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12538.3251953125,0.0,1735.2579345703125,1895.4371337890625,0.0,2862.763427734375,0.9467431306838988,1.0,0.0,3.0,1.0,0.0
17761500,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8401573300361633,0.3378693759441376,0.3058061003684997,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.988997220993042,0.5462980270385742,0.5179620981216431,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.947985053062439,0.4794585108757019,0.3356788158416748,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.9121424555778505,0.4327614605426788,0.4110923111438751,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7296605706214905,0.2177644073963165,0.9908336997032166,284.9724426269531,284.95001220703125,302.7532958984375,297.10675048828125,299.4466857910156,297.2937316894531,284.9573974609375,1.0,0.5726967453956604,0.537810206413269,0.537810206413269,1.0,1.0,-3.075591325759888,1.208609938621521,1.8669813871383667,0.5141830444335938,0.9856802821159364,0.9856802821159364,0.0,140.08071899414062,172.0,74548.0078125,0.0,2390.106201171875,1.0,278.3962097167969,283.0254211425781,300.14959716796875,305.1746520996094,293.1499938964844,293.1499938964844,278.25,33951.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495815992355347,1.0,0.0,0.0,3.877237319946289,3.877263307571411,1.0030856856246828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12424.962890625,0.0,1784.7025146484375,1895.4371337890625,0.0,2931.35205078125,0.9548004865646362,1.0,0.0,3.0,1.0,0.0
17761560,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8272297382354736,0.3376217484474182,0.3061400949954986,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.974509596824646,0.5460439920425415,0.5180473327636719,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9309042096138,0.4803818464279175,0.3367564380168915,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8964024186134338,0.432851105928421,0.411732941865921,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7187223434448242,0.2177667021751403,0.9930747151374816,284.8965148925781,284.95001220703125,302.78131103515625,297.0998840332031,299.4482421875,297.2833557128906,284.8982238769531,1.0,0.5784477591514587,0.5365579128265381,0.5365579128265381,1.0,1.0,-3.080775737762451,1.208853244781494,1.871922373771668,0.5134264230728149,0.9241045713424684,0.9241045713424684,0.0,148.6720733642578,190.0,74578.5546875,0.0,2444.982421875,1.0,278.3191833496094,282.9591064453125,300.1334533691406,305.1065979003906,293.1499938964844,293.1499938964844,278.1499938964844,37224.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528540134429932,1.0,0.0,0.0,3.8392562866210938,3.839282274246216,9.835296168603236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12392.94921875,0.0,1763.730224609375,1895.4371337890625,0.0,2962.0087890625,0.9474931955337524,1.0,0.0,3.0,1.0,0.0
17761620,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8150337934494019,0.3374553620815277,0.3062744140625,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.95933735370636,0.5462371706962585,0.518362283706665,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9147919416427612,0.4814074337482452,0.3376805186271667,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8821523785591125,0.4329738616943359,0.4121687710285187,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7077459692955017,0.2177427858114242,0.9946326613426208,284.8948669433594,284.95001220703125,302.80914306640625,297.093994140625,299.4516296386719,297.2764587402344,284.891845703125,1.0,0.5841842889785767,0.5353055596351624,0.5353055596351624,1.0,1.0,-3.0848228931427,1.2085546255111694,1.8762682676315308,0.5122861266136169,0.9073962569236756,0.9073962569236756,0.0,157.54376220703125,190.0,74772.9609375,0.0,2499.295654296875,1.0,278.2405090332031,282.9456787109375,300.115966796875,305.1150207519531,293.1499938964844,293.1499938964844,278.1499938964844,37662.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543792366981506,1.0,0.0,0.0,3.805262327194214,3.805288076400757,9.661898729973473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12266.3095703125,0.0,1725.832763671875,1895.4371337890625,0.0,2976.3037109375,0.9406713247299194,1.0,0.0,3.0,1.0,0.0
17761680,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8035140037536621,0.3373491764068603,0.3064721226692199,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.944628894329071,0.5466830730438232,0.5189993381500244,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9014030694961548,0.4824981689453125,0.3386614918708801,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8695601224899292,0.4331311881542206,0.4126369953155517,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6972938179969788,0.217712715268135,0.9961242079734802,284.9036560058594,284.95001220703125,302.8367919921875,297.089111328125,299.4562072753906,297.27166748046875,284.9067077636719,1.0,0.5899481773376465,0.5340532660484314,0.5340532660484314,1.0,1.0,-3.08936095237732,1.208449363708496,1.8809115886688232,0.511218786239624,0.8945807814598083,0.8945807814598083,0.0,166.42762756347656,208.0,74535.0625,0.0,2554.755859375,1.0,278.2128295898437,282.95611572265625,300.0951538085937,305.0396728515625,293.1499938964844,293.1499938964844,278.45001220703125,38558.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542104363441467,1.0,0.0,0.0,3.751599550247192,3.751625061035156,9.391311550643876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11343.6181640625,0.0,1668.845458984375,1895.4371337890625,0.0,2974.72119140625,0.9292733669281006,1.0,0.0,3.0,1.0,0.0
17761740,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7929438948631287,0.3375244438648224,0.3067978620529175,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9309737086296082,0.5475329160690308,0.5199170112609863,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.890183687210083,0.483891099691391,0.3397499024868011,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8585758805274963,0.4335306286811828,0.4132112860679626,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6879221200942993,0.2177968323230743,0.9977849125862122,285.009521484375,284.95001220703125,302.8642272949219,297.0852966308594,299.4631652832031,297.2708740234375,285.02154541015625,1.0,0.5957595705986023,0.5328009128570557,0.5328009128570557,1.0,1.0,-3.0948474407196045,1.2087359428405762,1.8861114978790283,0.5102869868278503,0.962177872657776,0.962177872657776,0.0,175.24867248535156,208.0,73788.375,0.0,2611.885986328125,1.0,278.411376953125,283.0780029296875,300.0470886230469,304.7564392089844,293.1499938964844,293.1499938964844,278.45001220703125,35559.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480347394943237,1.0,0.0,0.0,3.757083654403688,3.757108688354492,9.418787954018626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11583.609375,0.0,1652.2095947265625,1895.4371337890625,0.0,2916.866943359375,0.9310426712036132,1.0,0.0,3.0,1.0,0.0
