time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.784013032913208,0.3380674719810486,0.3074674010276794,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9192544221878052,0.548828125,0.5212916135787964,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8807392120361328,0.4856583178043365,0.3411191701889038,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8494007587432861,0.4342792630195617,0.4141086637973785,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6799389719963074,0.2180752009153366,1.00021231174469,285.0502624511719,284.95001220703125,302.8914489746094,297.0826416015625,299.4730834960937,297.27496337890625,285.0484313964844,1.0,0.6017118692398071,0.5315486192703247,0.5315486192703247,1.0,1.0,-3.102942943572998,1.2101198434829712,1.8928231000900269,0.5098385214805603,1.0,1.0,0.0,183.8030548095703,211.0,73997.609375,0.0,2672.921630859375,1.0,278.4922180175781,283.10675048828125,300.0607604980469,304.8556823730469,293.1499938964844,293.1499938964844,278.1499938964844,33164.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846289336681366,1.0,0.0,0.0,3.83496356010437,3.834988832473755,9.81331481852976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12691.025390625,0.0,1726.5625,1895.4371337890625,0.0,2900.52880859375,0.9453810453414916,1.0,0.0,3.0,1.0,0.0
17761860,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7782473564147949,0.3382834494113922,0.3080551624298095,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.911931812763214,0.549805223941803,0.5226206183433533,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8748492002487183,0.4870531260967254,0.3424089252948761,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8435846567153931,0.4347792565822601,0.4149542450904846,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.6748050451278687,0.2182369828224182,1.0023679733276367,284.9457702636719,284.95001220703125,302.9184265136719,297.0811767578125,299.4811096191406,297.2752380371094,284.93115234375,1.0,0.6058738231658936,0.5305288434028625,0.5305288434028625,1.0,1.0,-3.110412836074829,1.2115647792816162,1.898848056793213,0.509721040725708,0.9644330143928528,0.9644330143928528,0.0,189.9446716308593,211.0,75192.03125,0.0,2720.207275390625,1.0,278.2967224121094,282.9740905761719,300.116455078125,305.1852111816406,293.1499938964844,293.1499938964844,278.1499938964844,34219.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528770208358765,1.0,0.0,0.0,3.869218349456787,3.86924409866333,9.989407772081904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12554.3349609375,0.0,1776.885986328125,1895.4371337890625,0.0,2962.224609375,0.952631652355194,1.0,0.0,3.0,1.0,0.0
17761920,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7731373906135559,0.3379723131656647,0.308163046836853,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9058640599250792,0.5502188801765442,0.5234290361404419,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.869792640209198,0.4878793656826019,0.3432914018630981,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8385971784591675,0.4348055124282837,0.4153690934181213,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6703605651855469,0.2181340157985687,1.003383994102478,284.8883056640625,284.95001220703125,302.9452209472656,297.0810241699219,299.4848327636719,297.2689819335937,284.8913269042969,1.0,0.6092490553855896,0.5295091271400452,0.5295091271400452,1.0,1.0,-3.1143035888671875,1.2114923000335691,1.902811408042908,0.5089007019996643,0.9088931679725648,0.9088931679725648,0.0,195.225814819336,214.0,75065.1328125,0.0,2755.9873046875,1.0,278.2203674316406,282.9277648925781,300.10675048828125,305.1117553710937,293.1499938964844,293.1499938964844,278.1499938964844,38014.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553788065910339,1.0,0.0,0.0,3.8076012134552,3.807627201080322,9.67378014138376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12225.51953125,0.0,1731.404296875,1895.4371337890625,0.0,2985.6728515625,0.9409927129745485,1.0,0.0,3.0,1.0,0.0
17761980,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7689213156700134,0.3378740549087524,0.3081353306770324,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9011739492416382,0.550837516784668,0.5240756273269653,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8657593131065369,0.4889407157897949,0.3440665900707245,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8345274925231934,0.4349771738052368,0.4156246185302734,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.6666870713233948,0.2180832624435424,1.003822684288025,284.9172668457031,284.95001220703125,302.97174072265625,297.0821838378906,299.49005126953125,297.26544189453125,284.9183959960937,1.0,0.6119978427886963,0.528489351272583,0.528489351272583,1.0,1.0,-3.1168131828308105,1.210832953453064,1.905980348587036,0.5076795220375061,0.9134056568145752,0.9134056568145752,0.0,199.65896606445312,214.0,75003.078125,0.0,2784.5810546875,1.0,278.2099914550781,282.95135498046875,300.08648681640625,305.0440673828125,293.1499938964844,293.1499938964844,278.1499938964844,37423.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854614794254303,1.0,0.0,0.0,3.779580593109131,3.779606103897095,9.531922273708916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12189.466796875,0.0,1693.1939697265625,1895.4371337890625,0.0,2978.51123046875,0.9354340434074402,1.0,0.0,3.0,1.0,0.0
17762040,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7658208608627319,0.337936669588089,0.3082500398159027,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8977890610694885,0.5516107678413391,0.5248649716377258,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.8629268407821655,0.4901662766933441,0.3449604213237762,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.8315194249153137,0.4352797865867615,0.4159839153289795,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.6639400124549866,0.218099370598793,1.0043898820877075,284.931640625,284.95001220703125,302.9980163574219,297.08477783203125,299.4964294433594,297.2639465332031,284.9328308105469,1.0,0.6143667101860046,0.5274695754051208,0.5274695754051208,1.0,1.0,-3.120087146759033,1.2104886770248413,1.909598469734192,0.5065857172012329,0.914423167705536,0.914423167705536,0.0,203.22784423828125,217.0,74928.390625,0.0,2810.159423828125,1.0,278.20849609375,282.9635925292969,300.0801696777344,305.0182189941406,293.1499938964844,293.1499938964844,278.1499938964844,37055.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536801934242249,1.0,0.0,0.0,3.764426469802856,3.764451742172241,9.455639542466088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12168.96484375,0.0,1672.385986328125,1895.4371337890625,0.0,2969.751708984375,0.9315325617790222,1.0,0.0,3.0,1.0,0.0
17762100,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7634959816932678,0.3380897343158722,0.3084546327590942,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8952826857566833,0.5524695515632629,0.5257430076599121,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8609263300895691,0.4914800226688385,0.3459242582321167,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8292586803436279,0.4356667995452881,0.4164201617240906,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.6618569493293762,0.2181656509637832,1.0050987005233765,284.9455871582031,284.95001220703125,303.0240478515625,297.0888366699219,299.5033874511719,297.2635803222656,284.9463195800781,1.0,0.6164484620094299,0.5264498591423035,0.5264498591423035,1.0,1.0,-3.1239233016967773,1.210370659828186,1.9135526418685915,0.5055932998657227,0.920377254486084,0.920377254486084,0.0,206.1503753662109,217.0,74939.34375,0.0,2833.482177734375,1.0,278.2085876464844,282.9746398925781,300.0824279785156,305.0128173828125,293.1499938964844,293.1499938964844,278.1499938964844,36519.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529144525527954,1.0,0.0,0.0,3.7574307918548575,3.757455825805664,9.420527931069956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12175.228515625,0.0,1660.00732421875,1895.4371337890625,0.0,2962.57568359375,0.929863691329956,1.0,0.0,3.0,1.0,0.0
17762160,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.761631429195404,0.3382692635059356,0.3086917102336883,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8933064937591553,0.5533474683761597,0.5266493558883667,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8594211339950562,0.4928150177001953,0.3469103574752807,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8274516463279724,0.436086356639862,0.4168919026851654,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6601839661598206,0.2182570546865463,1.0058923959732056,284.9518127441406,284.95001220703125,303.0498046875,297.0944519042969,299.5103759765625,297.26348876953125,284.9522399902344,1.0,0.6183316111564636,0.5254364609718323,0.5254364609718323,1.0,1.0,-3.128004550933838,1.2103540897369385,1.917650580406189,0.5046467781066895,0.9243593215942384,0.9243593215942384,0.0,208.6590270996093,220.0,74985.0703125,0.0,2855.1484375,1.0,278.2085876464844,282.97802734375,300.0887451171875,305.01922607421875,293.1499938964844,293.1499938964844,278.1499938964844,36177.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523823022842407,1.0,0.0,0.0,3.757345914840698,3.757371187210083,9.420103310731064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12185.9453125,0.0,1657.27685546875,1895.4371337890625,0.0,2957.5888671875,0.9295388460159302,1.0,0.0,3.0,1.0,0.0
17762220,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7600562572479248,0.3384483754634857,0.3089281022548675,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8916685581207275,0.5542134046554565,0.5275454521179199,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8582298755645752,0.4941437542438507,0.3478918671607971,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8259361386299133,0.4365123510360718,0.4173693358898163,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.6587772369384766,0.2183582186698913,1.0067079067230225,284.9552917480469,284.95001220703125,303.0752868652344,297.1016845703125,299.5171813964844,297.2633056640625,284.9555358886719,1.0,0.6200579404830933,0.5244230628013611,0.5244230628013611,1.0,1.0,-3.13210129737854,1.210331916809082,1.9217692613601685,0.5036882758140564,0.9281519055366516,0.9281519055366516,0.0,210.880599975586,220.0,75057.5859375,0.0,2875.364013671875,1.0,278.2085266113281,282.9788513183594,300.09716796875,305.0308532714844,293.1499938964844,293.1499938964844,278.1499938964844,35954.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520150184631348,1.0,0.0,0.0,3.76054573059082,3.760571002960205,9.43615475534898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12201.69140625,0.0,1659.316650390625,1895.4371337890625,0.0,2954.147216796875,0.9301010966300964,1.0,0.0,3.0,1.0,0.0
17762280,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.7586230039596558,0.3386240005493164,0.309158056974411,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8901947736740112,0.5550668835639954,0.5284269452095032,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8571906089782715,0.4954653680324554,0.3488657176494598,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8245621919631958,0.4369376599788666,0.4178434908390045,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.657502293586731,0.218461811542511,1.007519245147705,284.9578552246094,284.95001220703125,303.1004943847656,297.110595703125,299.5237731933594,297.2630310058594,284.9580383300781,1.0,0.621701180934906,0.5234096050262451,0.5234096050262451,1.0,1.0,-3.1361541748046875,1.2102786302566528,1.925875425338745,0.5027034878730774,0.9320533871650696,0.9320533871650696,0.0,212.9642944335937,223.0,75146.28125,0.0,2894.80224609375,1.0,278.2084655761719,282.9789428710937,300.1068115234375,305.044677734375,293.1499938964844,293.1499938964844,278.1499938964844,35759.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516655564308167,1.0,0.0,0.0,3.765003442764282,3.765028476715088,9.4585379883938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12220.234375,0.0,1663.0628662109375,1895.4371337890625,0.0,2950.873046875,0.931079089641571,1.0,0.0,3.0,1.0,0.0
17762340,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.7573449611663818,0.338790088891983,0.3093753457069397,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8889017701148987,0.555894672870636,0.5292808413505554,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8563196659088135,0.4967710077762604,0.3498253524303436,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8233457207679749,0.4373561143875122,0.418307900428772,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.6563711166381836,0.2185642570257187,1.0083078145980835,284.9581298828125,284.95001220703125,303.1253967285156,297.1212463378906,299.53009033203125,297.2625732421875,284.95819091796875,1.0,0.6232370138168335,0.5223962068557739,0.5223962068557739,1.0,1.0,-3.1401021480560303,1.2101686000823977,1.9299336671829224,0.5016807913780212,0.9349228739738464,0.9349228739738464,0.0,214.8769073486328,223.0,75246.40625,0.0,2913.155517578125,1.0,278.2083740234375,282.97674560546875,300.1181335449219,305.0619812011719,293.1499938964844,293.1499938964844,278.1499938964844,35667.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513970971107483,1.0,0.0,0.0,3.771816492080689,3.771841526031494,9.49280092754634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12241.2568359375,0.0,1670.398193359375,1895.4371337890625,0.0,2948.35791015625,0.9324899315834044,1.0,0.0,3.0,1.0,0.0
17762400,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.7561581134796143,0.3389516472816467,0.3095834851264953,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8877114057540894,0.5567036271095276,0.5301117300987244,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8555451035499573,0.4980666935443878,0.3507740795612335,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8222194314002991,0.4377700090408325,0.4187634885311126,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.6553228497505188,0.2186644226312637,1.0090696811676023,284.9588623046875,284.95001220703125,303.1499938964844,297.1337280273437,299.5361633300781,297.2619934082031,284.9589233398437,1.0,0.6247066855430603,0.5213828086853027,0.5213828086853027,1.0,1.0,-3.143955945968628,1.2100061178207395,1.933949828147888,0.5006222724914551,0.9383310079574584,0.9383310079574584,0.0,216.692123413086,226.0,75356.9765625,0.0,2930.834228515625,1.0,278.2082824707031,282.9753112792969,300.1307678222656,305.0805969238281,293.1499938964844,293.1499938964844,278.1499938964844,35565.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511083126068115,1.0,0.0,0.0,3.778499603271485,3.77852463722229,9.526470421405976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12264.2724609375,0.0,1677.5172119140625,1895.4371337890625,0.0,2945.652587890625,0.9340782165527344,1.0,0.0,3.0,1.0,0.0
17762460,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.7550252676010132,0.3391050398349762,0.3097843527793884,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8865796327590942,0.5574929118156433,0.5309245586395264,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8548251390457153,0.4993492066860199,0.3517139852046966,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8211443424224854,0.4381758570671081,0.4192115366458893,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.6543231010437012,0.2187596559524536,1.0098071098327637,284.9573669433594,284.95001220703125,303.1728515625,297.14605712890625,299.5415344238281,297.26129150390625,284.95733642578125,1.0,0.626135528087616,0.5203817486763,0.5203817486763,1.0,1.0,-3.1477298736572266,1.2098180055618286,1.9379117488861084,0.4995532035827636,0.9399079084396362,0.9399079084396362,0.0,218.45431518554688,226.0,75461.3984375,0.0,2948.103515625,1.0,278.2081298828125,282.9715270996094,300.143798828125,305.10113525390625,293.1499938964844,293.1499938964844,278.1499938964844,35583.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509282469749451,1.0,0.0,0.0,3.7866365909576416,3.7866618633270255,9.567545475874797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12286.201171875,0.0,1687.326904296875,1895.4371337890625,0.0,2943.9658203125,0.9357002377510072,1.0,0.0,3.0,1.0,0.0
17762520,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.7539496421813965,0.339252233505249,0.3099759221076965,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.88550865650177,0.5582589507102966,0.5317115187644958,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8541629314422607,0.500618040561676,0.3526414632797241,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8201242089271545,0.4385742545127868,0.4196491241455078,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.6533733010292053,0.2188491076231002,1.0105067491531372,284.95635986328125,284.95001220703125,303.1925354003906,297.15625,299.5455017089844,297.2604675292969,284.956298828125,1.0,0.6275144815444946,0.5193806886672974,0.5193806886672974,1.0,1.0,-3.1513891220092773,1.2095707654953003,1.9418182373046875,0.4984477162361145,0.941368818283081,0.941368818283081,0.0,220.1530303955078,229.0,75556.2890625,0.0,2964.8310546875,1.0,278.2080383300781,282.96856689453125,300.1550598144531,305.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,35611.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850929319858551,1.0,0.0,0.0,3.793657779693604,3.793683052062988,9.60305897024227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12305.9189453125,0.0,1695.9276123046875,1895.4371337890625,0.0,2943.975830078125,0.9372406005859376,1.0,0.0,3.0,1.0,0.0
17762580,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7529132962226868,0.3393976986408233,0.3101635575294494,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8844770193099976,0.5590106844902039,0.5324825644493103,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.853537917137146,0.5018792152404785,0.3535619080066681,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8191392421722412,0.4389697015285492,0.4200816452503204,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6524568200111389,0.2189353108406067,1.0111838579177856,284.9555969238281,284.95001220703125,303.2091979980469,297.1643371582031,299.5482482910156,297.25958251953125,284.95556640625,1.0,0.6288641691207886,0.5183796286582947,0.5183796286582947,1.0,1.0,-3.154982566833496,1.209283471107483,1.945698976516724,0.4973149001598358,0.9427670240402222,0.9427670240402222,0.0,221.81594848632807,229.0,75642.4765625,0.0,2981.26513671875,1.0,278.2079467773437,282.9660339355469,300.1642761230469,305.1361083984375,293.1499938964844,293.1499938964844,278.1499938964844,35633.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851038932800293,1.0,0.0,0.0,3.799896717071533,3.799922227859497,9.634670732339146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12323.4443359375,0.0,1703.5616455078125,1895.4371337890625,0.0,2945.002685546875,0.9386720061302184,1.0,0.0,3.0,1.0,0.0
17762640,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7519105076789856,0.3395408391952514,0.3103480041027069,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8834777474403381,0.5597474575042725,0.5332381725311279,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8529433012008667,0.503131628036499,0.3544754683971405,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8181834816932678,0.4393617808818817,0.4205097258090973,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6515684723854065,0.2190179973840713,1.011839747428894,284.9546813964844,284.95001220703125,303.2228698730469,297.1704406738281,299.54986572265625,297.2586364746094,284.95465087890625,1.0,0.6301885843276978,0.517378568649292,0.517378568649292,1.0,1.0,-3.1585142612457275,1.2089580297470093,1.9495562314987185,0.4961563944816589,0.9437430500984192,0.9437430500984192,0.0,223.44960021972656,232.0,75717.2265625,0.0,2997.447509765625,1.0,278.2078552246094,282.96343994140625,300.1713256835937,305.1497497558594,293.1499938964844,293.1499938964844,278.1499938964844,35669.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512274026870728,1.0,0.0,0.0,3.805631160736084,3.805656671524048,9.663772289059125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12338.373046875,0.0,1710.7315673828125,1895.4371337890625,0.0,2946.76806640625,0.93996262550354,1.0,0.0,3.0,1.0,0.0
17762700,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.7509390711784363,0.3396862745285034,0.3105320036411285,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8825027346611023,0.5604608654975891,0.5339731574058533,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8523685932159424,0.5043583512306213,0.3553746044635772,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8172540664672852,0.4397548139095306,0.4209361374378204,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.6507044434547424,0.2190973162651062,1.0124753713607788,284.9540100097656,284.95001220703125,303.23370361328125,297.174560546875,299.55010986328125,297.2575378417969,284.9540100097656,1.0,0.6314893960952759,0.5163775086402893,0.5163775086402893,1.0,1.0,-3.161977767944336,1.2085914611816406,1.953386187553405,0.4949716329574585,0.9446464776992798,0.9446464776992798,0.0,225.0580596923828,232.0,75780.46875,0.0,3013.383544921875,1.0,278.207763671875,282.9613342285156,300.176025390625,305.1600341796875,293.1499938964844,293.1499938964844,278.1499938964844,35698.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514499664306641,1.0,0.0,0.0,3.810422658920288,3.810448169708252,9.68812173596234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12350.5390625,0.0,1716.7216796875,1895.4371337890625,0.0,2948.853271484375,0.9410852789878844,1.0,0.0,3.0,1.0,0.0
17762760,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7499916553497314,0.339835911989212,0.3107181489467621,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8815410137176514,0.5611504316329956,0.5346879363059998,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8518003225326538,0.5055530667304993,0.3562553822994232,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8163431286811829,0.4401513338088989,0.4213639795780182,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.649857759475708,0.2191740125417709,1.013097047805786,284.9534606933594,284.95001220703125,303.2417297363281,297.17681884765625,299.5493469238281,297.2562866210937,284.95343017578125,1.0,0.6327735185623169,0.5153922438621521,0.5153922438621521,1.0,1.0,-3.16538143157959,1.208214521408081,1.9571669101715088,0.4937901198863983,0.9454366564750672,0.9454366564750672,0.0,226.6529083251953,235.0,75834.953125,0.0,3029.153076171875,1.0,278.20770263671875,282.9594116210937,300.1789245605469,305.1678771972656,293.1499938964844,293.1499938964844,278.1499938964844,35723.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517314791679382,1.0,0.0,0.0,3.814626455307007,3.81465196609497,9.709509640742908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12360.66796875,0.0,1721.989990234375,1895.4371337890625,0.0,2951.490966796875,0.9420803785324096,1.0,0.0,3.0,1.0,0.0
17762820,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7490664720535278,0.3399872183799743,0.310906171798706,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8805896639823914,0.5618173480033875,0.535380482673645,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.85123610496521,0.5067218542098999,0.3571164608001709,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8154489994049072,0.4405491948127746,0.4217932820320129,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.64902663230896,0.2192473262548446,1.013702392578125,284.9526062011719,284.95001220703125,303.2471008300781,297.1772155761719,299.54736328125,297.2549133300781,284.9525756835937,1.0,0.6340410113334656,0.5144069194793701,0.5144069194793701,1.0,1.0,-3.168719530105591,1.207799792289734,1.960919618606568,0.4925861656665802,0.9457901120185852,0.9457901120185852,0.0,228.235107421875,235.0,75877.53125,0.0,3044.7470703125,1.0,278.2076416015625,282.9573059082031,300.1798400878906,305.17315673828125,293.1499938964844,293.1499938964844,278.1499938964844,35763.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520469069480896,1.0,0.0,0.0,3.818394899368286,3.81842041015625,9.728703389555449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12368.17578125,0.0,1726.8619384765625,1895.4371337890625,0.0,2954.4462890625,0.9429261088371276,1.0,0.0,3.0,1.0,0.0
17762880,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7481607794761658,0.3401389122009277,0.3110948801040649,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8796483874320984,0.5624656677246094,0.5360532402992249,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.850677490234375,0.5078729391098022,0.3579621016979217,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8145691752433777,0.4409472048282623,0.4222230017185211,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6482095122337341,0.2193174958229065,1.014291763305664,284.951904296875,284.95001220703125,303.2498474121094,297.1758728027344,299.5444030761719,297.2534484863281,284.95184326171875,1.0,0.6352934837341309,0.5134215950965881,0.5134215950965881,1.0,1.0,-3.1719970703125,1.2073478698730469,1.964649319648743,0.4913592934608459,0.9459924697875975,0.9459924697875975,0.0,229.80650329589844,238.0,75909.90625,0.0,3060.185302734375,1.0,278.2076110839844,282.9555053710937,300.1789245605469,305.1757507324219,293.1499938964844,293.1499938964844,278.1499938964844,35803.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523897528648376,1.0,0.0,0.0,3.8214364051818848,3.821462154388428,9.744208000483925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12373.3203125,0.0,1730.8572998046875,1895.4371337890625,0.0,2957.65869140625,0.9436204433441162,1.0,0.0,3.0,1.0,0.0
17762940,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7472729086875916,0.3402898609638214,0.311283141374588,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8787171840667725,0.5630964636802673,0.536707878112793,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.850126326084137,0.5090096592903137,0.3587956428527832,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8137020468711853,0.4413441717624664,0.4226519465446472,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6474056839942932,0.219384416937828,1.0148645639419556,284.9512634277344,284.95001220703125,303.25006103515625,297.1728210449219,299.5403137207031,297.251953125,284.95123291015625,1.0,0.6365318298339844,0.5124362707138062,0.5124362707138062,1.0,1.0,-3.175217390060425,1.2068597078323364,1.9683576822280884,0.4901107549667358,0.9460127353668212,0.9460127353668212,0.0,231.3677215576172,238.0,75931.5546875,0.0,3075.475830078125,1.0,278.2075500488281,282.95391845703125,300.17608642578125,305.17559814453125,293.1499938964844,293.1499938964844,278.1499938964844,35842.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527425527572632,1.0,0.0,0.0,3.823705911636353,3.823731660842896,9.755785868037492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12375.861328125,0.0,1733.9154052734375,1895.4371337890625,0.0,2960.96484375,0.9441538453102112,1.0,0.0,3.0,1.0,0.0
17763000,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7464015483856201,0.3404392600059509,0.3114700019359588,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8777952194213867,0.5637088418006897,0.5373438000679016,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.849583089351654,0.5101326704025269,0.3596182763576507,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8128461241722107,0.4417388439178467,0.4230788350105285,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6466142535209656,0.2194478660821914,1.0154197216033936,284.95074462890625,284.95001220703125,303.2478942871094,297.1681213378906,299.5351867675781,297.2504272460937,284.95074462890625,1.0,0.6377557516098022,0.5114509463310242,0.5114509463310242,1.0,1.0,-3.178377151489258,1.206334352493286,1.972042798995972,0.4888404309749603,0.9458884000778198,0.9458884000778198,0.0,232.9187774658203,226.0,75942.46875,0.0,3090.610595703125,1.0,278.2075500488281,282.9526062011719,300.1713256835937,305.1725769042969,293.1499938964844,293.1499938964844,278.1499938964844,35878.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530877232551575,1.0,0.0,0.0,3.825279235839844,3.8253049850463854,9.76381556938577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12376.0322265625,0.0,1736.105224609375,1895.4371337890625,0.0,2964.199462890625,0.9445212483406068,1.0,0.0,3.0,1.0,0.0
17763060,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7474508881568909,0.3405939936637878,0.3115539252758026,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8793241381645203,0.5643171668052673,0.537864089012146,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8512850403785706,0.5112544298171997,0.3603569567203522,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8141300082206726,0.4421353042125702,0.4233956038951874,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6475031971931458,0.2195138931274414,1.0154523849487305,284.9494934082031,284.95001220703125,303.2433776855469,297.1618347167969,299.5294189453125,297.2489318847656,284.94940185546875,1.0,0.6370357275009155,0.510483980178833,0.510483980178833,1.0,1.0,-3.1804139614105225,1.2053589820861816,1.9750549793243408,0.4874078035354614,0.9450361132621764,0.9450361132621764,0.0,231.6213531494141,226.0,75929.7265625,0.0,3087.9169921875,1.0,278.20751953125,282.9508361816406,300.1656188964844,305.1678161621094,293.1499938964844,293.1499938964844,278.1499938964844,35934.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535117506980896,1.0,0.0,0.0,3.826091766357422,3.826117515563965,9.767964002094232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12372.095703125,0.0,1737.530517578125,1895.4371337890625,0.0,2968.1728515625,0.9447232484817504,1.0,0.0,3.0,1.0,0.0
17763120,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7493637800216675,0.340760588645935,0.3116001486778259,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8819429278373718,0.5649216175079346,0.5383303761482239,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.853996753692627,0.5123772025108337,0.3610588610172272,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8163438439369202,0.442538321018219,0.4236685633659363,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6491488218307495,0.2195885181427002,1.0152822732925415,284.9480895996094,284.95001220703125,303.23663330078125,297.1540222167969,299.5226745605469,297.2475280761719,284.947998046875,1.0,0.6357836723327637,0.5095170736312866,0.5095170736312866,1.0,1.0,-3.1819984912872314,1.204190015792847,1.9778084754943848,0.4858589470386505,0.9436570405960084,0.9436570405960084,0.0,229.1001892089844,214.0,75895.234375,0.0,3077.61279296875,1.0,278.20751953125,282.9493713378906,300.1579895019531,305.1596374511719,293.1499938964844,293.1499938964844,278.1499938964844,36005.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539206385612488,1.0,0.0,0.0,3.8254778385162354,3.8255035877227774,9.76482851910987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12363.4638671875,0.0,1737.3443603515625,1895.4371337890625,0.0,2972.0048828125,0.9446262717247008,1.0,0.0,3.0,1.0,0.0
17763180,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7520970702171326,0.3409461081027984,0.3116226196289062,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8855810165405273,0.5655249357223511,0.5387520790100098,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8576668500900269,0.5135054588317871,0.3617324233055115,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8194006085395813,0.4429532587528229,0.4239099025726318,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6515178680419922,0.219678908586502,1.0149768590927124,284.9471435546875,284.95001220703125,303.22772216796875,297.1447448730469,299.51513671875,297.24627685546875,284.94708251953125,1.0,0.6339384317398071,0.5085501670837402,0.5085501670837402,1.0,1.0,-3.1832661628723145,1.2028800249099731,1.9803861379623413,0.4842376112937927,0.9421119093894958,0.9421119093894958,0.0,225.51695251464844,214.0,75842.484375,0.0,3060.85595703125,1.0,278.2075500488281,282.9486083984375,300.1484375,305.1477355957031,293.1499938964844,293.1499938964844,278.1499938964844,36069.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542718887329102,1.0,0.0,0.0,3.823398113250733,3.8234238624572754,9.754215852808557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12351.109375,0.0,1735.31591796875,1895.4371337890625,0.0,2975.297119140625,0.9442025423049928,1.0,0.0,3.0,1.0,0.0
17763240,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7553048729896545,0.3411435484886169,0.3116375505924225,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8897919058799744,0.5661285519599915,0.5391542911529541,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8618947267532349,0.5146379470825195,0.3623944222927093,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8229050040245056,0.4433761835098266,0.4241393506526947,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6543092727661133,0.2197801917791366,1.0146273374557495,284.9464111328125,284.95001220703125,303.2167663574219,297.13409423828125,299.5069274902344,297.2451171875,284.9463806152344,1.0,0.6318161487579346,0.5075832009315491,0.5075832009315491,1.0,1.0,-3.1844193935394287,1.2015128135681152,1.982906460762024,0.4825857579708099,0.940518319606781,0.940518319606781,0.0,221.439697265625,202.0,75780.421875,0.0,3041.1591796875,1.0,278.20758056640625,282.9481506347656,300.13775634765625,305.1339111328125,293.1499938964844,293.1499938964844,278.1499938964844,36123.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546409010887146,1.0,0.0,0.0,3.820613384246826,3.82063889503479,9.74001068243524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12336.8798828125,0.0,1732.36376953125,1895.4371337890625,0.0,2978.75634765625,0.9436140060424804,1.0,0.0,3.0,1.0,0.0
17763300,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7591128349304199,0.3413572013378143,0.3116461932659149,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8947141170501709,0.5667319893836975,0.5395336747169495,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8668236136436462,0.5157756805419922,0.3630435466766357,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.826979398727417,0.4438101649284363,0.4243568181991577,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6576370596885681,0.2198975831270218,1.0142426490783691,284.9459533691406,284.95001220703125,303.203857421875,297.1220703125,299.4979858398437,297.2441101074219,284.9459228515625,1.0,0.6293705701828003,0.5066162943840027,0.5066162943840027,1.0,1.0,-3.185465335845948,1.20009183883667,1.985373497009277,0.4809054732322693,0.9388619661331176,0.9388619661331176,0.0,216.78146362304688,202.0,75707.078125,0.0,3018.06396484375,1.0,278.2076416015625,282.9480895996094,300.1255798339844,305.11767578125,293.1499938964844,293.1499938964844,278.1499938964844,36167.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549816608428955,1.0,0.0,0.0,3.816982746124268,3.8170084953308105,9.721509286464425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12320.2958984375,0.0,1728.3094482421875,1895.4371337890625,0.0,2981.950439453125,0.9428213238716124,1.0,0.0,3.0,1.0,0.0
17763360,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7633861303329468,0.3415833711624145,0.3116540312767029,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.900162398815155,0.5673345923423767,0.5398995876312256,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8722944855690002,0.5169169902801514,0.3636857271194458,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.831485390663147,0.4442521035671234,0.4245692193508148,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6613834500312805,0.2200275063514709,1.0138540267944336,284.9457397460937,284.95001220703125,303.1890563964844,297.1087951660156,299.488525390625,297.2431030273437,284.9457397460937,1.0,0.6267385482788086,0.5057076811790466,0.5057076811790466,1.0,1.0,-3.1864755153656006,1.1987521648406982,1.9877233505249023,0.4793168902397156,0.9373169541358948,0.9373169541358948,0.0,211.791748046875,190.0,75629.0546875,0.0,2993.07421875,1.0,278.20770263671875,282.9483642578125,300.1122131347656,305.09967041015625,293.1499938964844,293.1499938964844,278.1499938964844,36197.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553280830383301,1.0,0.0,0.0,3.812835931777954,3.812861680984497,9.70039764069952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12302.5693359375,0.0,1723.5301513671875,1895.4371337890625,0.0,2985.19775390625,0.9419178366661072,1.0,0.0,3.0,1.0,0.0
17763420,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7681061029434204,0.3418193459510803,0.3116623759269714,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9061673879623412,0.5679346323013306,0.5402538776397705,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.87828129529953,0.5180599689483643,0.3643223643302917,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.836417555809021,0.4447002708911896,0.4247784614562988,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6655331254005432,0.2201687544584274,1.0134724378585815,284.94561767578125,284.95001220703125,303.1724548339844,297.0942687988281,299.4784545898437,297.2422180175781,284.94561767578125,1.0,0.6239648461341858,0.5047990083694458,0.5047990083694458,1.0,1.0,-3.1874704360961914,1.1974042654037476,1.990066170692444,0.4777262210845947,0.9357572793960572,0.9357572793960572,0.0,206.55401611328125,190.0,75545.28125,0.0,2966.687255859375,1.0,278.207763671875,282.94873046875,300.0976867675781,305.0801086425781,293.1499938964844,293.1499938964844,278.1499938964844,36220.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556860089302063,1.0,0.0,0.0,3.808347702026367,3.808373212814331,9.677572734290152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12283.5947265625,0.0,1718.3011474609375,1895.4371337890625,0.0,2988.552978515625,0.9409258365631104,1.0,0.0,3.0,1.0,0.0
17763480,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7732449173927307,0.3420645892620086,0.3116730153560638,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9130015969276428,0.5685263276100159,0.5405958890914917,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8847408294677734,0.5191908478736877,0.3649490475654602,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8417686223983765,0.445154994726181,0.424987256526947,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6700604557991028,0.2203182578086853,1.0131007432937622,284.9452514648437,284.95001220703125,303.1541748046875,297.07861328125,299.4678039550781,297.24127197265625,284.9452514648437,1.0,0.6210919618606567,0.5038903951644897,0.5038903951644897,1.0,1.0,-3.188451766967773,1.196042537689209,1.9924092292785645,0.4761277437210083,0.9339266419410706,0.9339266419410706,0.0,201.15151977539065,178.0,75453.8671875,0.0,2939.35986328125,1.0,278.20782470703125,282.9489440917969,300.0821533203125,305.0593566894531,293.1499938964844,293.1499938964844,278.1499938964844,36255.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856070339679718,1.0,0.0,0.0,3.803589105606079,3.803614854812622,9.653404049458914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12262.9580078125,0.0,1712.8472900390625,1895.4371337890625,0.0,2992.15625,0.939839005470276,1.0,0.0,3.0,1.0,0.0
17763540,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.778797447681427,0.3423207104206085,0.3116880357265472,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.920599400997162,0.5691097378730774,0.5409268736839294,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8916568160057068,0.5203061103820801,0.3655644357204437,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8475584387779236,0.4456182420253753,0.4251983761787414,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.674959659576416,0.2204751670360565,1.0127415657043457,284.94537353515625,284.95001220703125,303.13427734375,297.06182861328125,299.4565124511719,297.2403259277344,284.9454040527344,1.0,0.6181473135948181,0.5029817223548889,0.5029817223548889,1.0,1.0,-3.189429521560669,1.194670796394348,1.9947588443756104,0.4745230972766876,0.9324647784233092,0.9324647784233092,0.0,195.6339111328125,178.0,75362.75,0.0,2911.38134765625,1.0,278.2079162597656,282.94976806640625,300.0655822753906,305.0370483398437,293.1499938964844,293.1499938964844,278.1499938964844,36266.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856476366519928,1.0,0.0,0.0,3.798404455184937,3.798429965972901,9.627104873288772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12242.1708984375,0.0,1706.7008056640625,1895.4371337890625,0.0,2995.962890625,0.9387165307998656,1.0,0.0,3.0,1.0,0.0
17763600,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7848259806632996,0.3425907492637634,0.3117108047008514,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9289066195487976,0.569676399230957,0.5412383675575256,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8990805745124817,0.5213927030563354,0.3661580383777618,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8538778424263,0.4460927546024322,0.4254148304462433,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6802858114242554,0.2206411659717559,1.0124017000198364,284.9453430175781,284.95001220703125,303.1128845214844,297.04400634765625,299.44451904296875,297.2392883300781,284.94537353515625,1.0,0.6151199340820312,0.5020731091499329,0.5020731091499329,1.0,1.0,-3.1903982162475586,1.193286657333374,1.997111439704895,0.4729120135307312,0.930889904499054,0.930889904499054,0.0,189.9818878173828,166.0,75265.421875,0.0,2882.633056640625,1.0,278.2080078125,282.950439453125,300.0477294921875,305.0130920410156,293.1499938964844,293.1499938964844,278.1499938964844,36275.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568724989891052,1.0,0.0,0.0,3.793025970458984,3.793051481246948,9.599860959497164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12220.037109375,0.0,1700.33544921875,1895.4371337890625,0.0,2999.6767578125,0.9375235438346864,1.0,0.0,3.0,1.0,0.0
