time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7912864685058594,0.3428667485713959,0.3117378354072571,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9377313256263732,0.5702337026596069,0.5415384769439697,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.907077133655548,0.5224668979644775,0.3667398989200592,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8607129454612732,0.4465719759464264,0.4256343245506286,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6860005855560303,0.2208121865987777,1.0120751857757568,284.9452819824219,284.95001220703125,303.0900573730469,297.0252380371094,299.4322204589844,297.2382202148437,284.9452819824219,1.0,0.6120479106903076,0.5012050867080688,0.5012050867080688,1.0,1.0,-3.191361665725708,1.1919673681259155,1.9993942975997925,0.4713692665100097,0.929270327091217,0.929270327091217,0.0,184.270263671875,166.0,75165.4609375,0.0,2853.53369140625,1.0,278.20806884765625,282.9511108398437,300.0291442871094,304.9881896972656,293.1499938964844,293.1499938964844,278.1499938964844,36287.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573013544082642,1.0,0.0,0.0,3.787508964538574,3.787534475326538,9.57195425144164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12197.236328125,0.0,1693.831787109375,1895.4371337890625,0.0,3003.69775390625,0.9362909197807312,1.0,0.0,3.0,1.0,0.0
17763720,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7982215881347656,0.3431474864482879,0.3117679059505462,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9469797611236572,0.5707800388336182,0.5418247580528259,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.916215717792511,0.5235320329666138,0.3673112690448761,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8681384325027466,0.4470542371273041,0.425855278968811,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6921445727348328,0.2209894806146621,1.011765956878662,284.9452209472656,284.95001220703125,303.0658874511719,297.0055236816406,299.4193725585937,297.2371826171875,284.9452209472656,1.0,0.6089289784431458,0.5003370642662048,0.5003370642662048,1.0,1.0,-3.192324161529541,1.190644383430481,2.0016796588897705,0.4698265790939331,0.927622616291046,0.927622616291046,0.0,178.49026489257812,154.0,75061.609375,0.0,2824.039794921875,1.0,278.2081604003906,282.9518737792969,300.00946044921875,304.9619445800781,293.1499938964844,293.1499938964844,278.1499938964844,36297.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577325344085693,1.0,0.0,0.0,3.781748294830322,3.781773567199707,9.542859515931923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12173.478515625,0.0,1687.0469970703125,1895.4371337890625,0.0,3007.740966796875,0.93500554561615,1.0,0.0,3.0,1.0,0.0
17763780,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.805613100528717,0.3434301912784576,0.3117994964122772,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9564803242683412,0.5713198781013489,0.5421035885810852,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9263254404067992,0.5245925188064575,0.3678775429725647,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8761661052703857,0.4475376009941101,0.4260769486427307,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6987015604972839,0.2211701869964599,1.0114679336547852,284.94512939453125,284.95001220703125,303.0404663085937,296.9849548339844,299.4061889648437,297.2361145019531,284.94512939453125,1.0,0.6057824492454529,0.4994690716266632,0.4994690716266632,1.0,1.0,-3.1932849884033203,1.189313292503357,2.003971815109253,0.4682783186435699,0.9259373545646667,0.9259373545646667,0.0,172.68243408203125,154.0,74955.1875,0.0,2794.375732421875,1.0,278.208251953125,282.9526062011719,299.9891662597656,304.93487548828125,293.1499938964844,293.1499938964844,278.1499938964844,36307.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581967353820801,1.0,0.0,0.0,3.775851249694824,3.775876522064209,9.513121881354892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12149.1455078125,0.0,1680.1275634765625,1895.4371337890625,0.0,3012.093994140625,0.9336866736412048,1.0,0.0,3.0,1.0,0.0
17763840,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8132902979850769,0.3437144458293915,0.3118314445018768,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.9661425352096558,0.5718498229980469,0.5423707962036133,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.9372124075889589,0.5256495475769043,0.3684388995170593,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8848810791969299,0.4480206966400146,0.4262972772121429,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7057215571403503,0.2213563472032547,1.0111868381500244,284.945068359375,284.95001220703125,303.0138854980469,296.96356201171875,299.3924865722656,297.235107421875,284.945068359375,1.0,0.6026016473770142,0.4986010491847992,0.4986010491847992,1.0,1.0,-3.19424819946289,1.187975287437439,2.006273031234741,0.4667261838912964,0.9242314100265504,0.9242314100265504,0.0,166.82862854003906,142.0,74845.1640625,0.0,2764.445068359375,1.0,278.2083435058594,282.95343017578125,299.96783447265625,304.906494140625,293.1499938964844,293.1499938964844,278.1499938964844,36317.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586553931236267,1.0,0.0,0.0,3.769723892211914,3.769749164581299,9.482271252636564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12123.9482421875,0.0,1672.9443359375,1895.4371337890625,0.0,3016.39501953125,0.932318389415741,1.0,0.0,3.0,1.0,0.0
17763900,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8211737871170044,0.3439990282058716,0.3118636608123779,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.9757967591285706,0.5723744630813599,0.5426323413848877,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.9485962390899658,0.5267048478126526,0.3689981400966644,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8942957520484924,0.448503315448761,0.426517128944397,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7130746245384216,0.2215451747179031,1.0109161138534546,284.9449768066406,284.95001220703125,302.9862670898437,296.94146728515625,299.3785400390625,297.234130859375,284.9449768066406,1.0,0.5994015336036682,0.4977330565452575,0.4977330565452575,1.0,1.0,-3.195211410522461,1.1866295337677002,2.0085818767547607,0.46516814827919,0.9225016236305236,0.9225016236305236,0.0,160.9620819091797,142.0,74733.0078125,0.0,2734.428466796875,1.0,278.2084655761719,282.95428466796875,299.9459533691406,304.8773803710937,293.1499938964844,293.1499938964844,278.1499938964844,36327.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591435551643372,1.0,0.0,0.0,3.763477325439453,3.763502359390259,9.450872084926232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12098.291015625,0.0,1665.645751953125,1895.4371337890625,0.0,3020.97265625,0.9309214949607848,1.0,0.0,3.0,1.0,0.0
17763960,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8295263051986694,0.3442833721637726,0.3118953704833984,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9853290319442748,0.572887122631073,0.542883574962616,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.960263192653656,0.5277590751647949,0.3695557117462158,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.904494047164917,0.4489844441413879,0.4267352819442749,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.7205101251602173,0.2217383235692978,1.0106602907180786,284.94482421875,284.95001220703125,302.9576416015625,296.9186706542969,299.3641662597656,297.2331848144531,284.94482421875,1.0,0.5961812734603882,0.4968567490577698,0.4968567490577698,1.0,1.0,-3.196176290512085,1.1852610111236572,2.010915279388428,0.4635897874832153,0.9206690788269044,0.9206690788269044,0.0,155.07713317871094,145.0,74617.1953125,0.0,2704.296630859375,1.0,278.20855712890625,282.955078125,299.9233703613281,304.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,36342.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596429824829102,1.0,0.0,0.0,3.757090330123901,3.757115602493286,9.418821491635754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12071.859375,0.0,1658.2420654296875,1895.4371337890625,0.0,3025.65673828125,0.9294823408126832,1.0,0.0,3.0,1.0,0.0
17764020,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8344522714614868,0.3445620238780975,0.3120256662368774,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9905232787132264,0.5733875632286072,0.5432325005531311,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.966937243938446,0.5288100838661194,0.3701902329921722,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9108604192733764,0.4494621753692627,0.4270579218864441,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7247639894485474,0.2219314724206924,1.0109152793884275,284.9455261230469,284.95001220703125,302.9281616210937,296.895263671875,299.349609375,297.2322082519531,284.94561767578125,1.0,0.5949236154556274,0.4959804713726043,0.4959804713726043,1.0,1.0,-3.198205947875977,1.1843215227127075,2.0138843059539795,0.4621703028678894,0.9195576906204224,0.9195576906204224,0.0,151.93035888671875,145.0,74519.5859375,0.0,2691.228759765625,1.0,278.2086486816406,282.9565124511719,299.9002990722656,304.81744384765625,293.1499938964844,293.1499938964844,278.1499938964844,36326.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601722121238708,1.0,0.0,0.0,3.75105094909668,3.751075983047485,9.388564308210334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12048.208984375,0.0,1651.0361328125,1895.4371337890625,0.0,3030.6201171875,0.928139626979828,1.0,0.0,3.0,1.0,0.0
17764080,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8378074765205383,0.3448259234428406,0.3121903836727142,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9938662648200988,0.5738644599914551,0.5436087250709534,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9714061617851256,0.5298511385917664,0.3708537518978119,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9153817296028136,0.4499286711215973,0.4274191856384277,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7276279330253601,0.2221186459064483,1.0113770961761477,284.94598388671875,284.95001220703125,302.8978576660156,296.8713073730469,299.334716796875,297.231201171875,284.9460144042969,1.0,0.5942034125328064,0.4951041936874389,0.4951041936874389,1.0,1.0,-3.2006430625915527,1.1835365295410156,2.017106533050537,0.4608429372310638,0.918449342250824,0.918449342250824,0.0,149.96212768554688,148.0,74428.515625,0.0,2685.39599609375,1.0,278.2087097167969,282.9573974609375,299.8766784667969,304.78778076171875,293.1499938964844,293.1499938964844,278.1499938964844,36311.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860729992389679,1.0,0.0,0.0,3.7458555698394775,3.745880603790283,9.36257606554136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12025.763671875,0.0,1644.8406982421875,1895.4371337890625,0.0,3035.851806640625,0.9269228577613832,1.0,0.0,3.0,1.0,0.0
17764140,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8396755456924438,0.3450691103935241,0.3123750388622284,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9956649541854858,0.5743131637573242,0.5439971685409546,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9739859700202942,0.5308792591094971,0.3715375959873199,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9179782271385192,0.450378268957138,0.4278052449226379,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.729221522808075,0.2222943603992462,1.0119835138320925,284.9467468261719,284.95001220703125,302.86688232421875,296.8468322753906,299.31951904296875,297.2301025390625,284.9468078613281,1.0,0.5940706729888916,0.4942278861999511,0.4942278861999511,1.0,1.0,-3.2033472061157227,1.1828505992889404,2.0204968452453613,0.459561824798584,0.9178224205970764,0.9178224205970764,0.0,149.0026397705078,148.0,74348.3671875,0.0,2685.604736328125,1.0,278.20880126953125,282.95855712890625,299.8524475097656,304.7576904296875,293.1499938964844,293.1499938964844,278.1499938964844,36273.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613110184669495,1.0,0.0,0.0,3.7409980297088623,3.741022825241089,9.338308473161304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12005.048828125,0.0,1638.8836669921875,1895.4371337890625,0.0,3041.301513671875,0.9258553981781006,1.0,0.0,3.0,1.0,0.0
17764200,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8405972123146057,0.3452934026718139,0.3125657439231872,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9965450167655944,0.5747388005256653,0.5443873405456543,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9754289388656616,0.5318955779075623,0.3722310066223144,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9193211197853088,0.4508112668991089,0.4282002449035644,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7300155758857727,0.2224579900503158,1.0126526355743408,284.94683837890625,284.95001220703125,302.83526611328125,296.8219299316406,299.3041076660156,297.2289733886719,284.9468688964844,1.0,0.5942857265472412,0.4933516085147857,0.4933516085147857,1.0,1.0,-3.2061586380004883,1.182198405265808,2.0239603519439697,0.4582944512367248,0.916835367679596,0.916835367679596,0.0,148.6511688232422,151.0,74266.1875,0.0,2689.3544921875,1.0,278.2088623046875,282.9589538574219,299.82781982421875,304.72760009765625,293.1499938964844,293.1499938964844,278.1499938964844,36260.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619232773780823,1.0,0.0,0.0,3.736633062362671,3.736658096313477,9.316530622527351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11983.9248046875,0.0,1633.6998291015625,1895.4371337890625,0.0,3047.044189453125,0.9248400330543518,1.0,0.0,3.0,1.0,0.0
17764260,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8408023118972778,0.3455007970333099,0.3127575516700744,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9967573881149292,0.5751442909240723,0.5447753071784973,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9760444760322572,0.5329024791717529,0.3729302287101745,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.919707715511322,0.4512287974357605,0.4285981655120849,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7302071452140808,0.2226100862026214,1.013353705406189,284.9468994140625,284.95001220703125,302.8031616210937,296.796630859375,299.2885131835937,297.2278137207031,284.9469299316406,1.0,0.5947513580322266,0.4924702644348144,0.4924702644348144,1.0,1.0,-3.209017753601074,1.181545972824097,2.027471780776977,0.4570193886756897,0.9158546328544616,0.9158546328544616,0.0,148.74574279785156,151.0,74184.671875,0.0,2695.648681640625,1.0,278.2089538574219,282.9593811035156,299.802734375,304.697021484375,293.1499938964844,293.1499938964844,278.1499938964844,36252.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625540733337402,1.0,0.0,0.0,3.732245445251465,3.7322702407836914,9.294663527725788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11962.7099609375,0.0,1628.5386962890625,1895.4371337890625,0.0,3052.96142578125,0.9238483905792236,1.0,0.0,3.0,1.0,0.0
17764320,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8403647541999817,0.3456902205944061,0.312947154045105,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9963783025741576,0.5755284428596497,0.5451575517654419,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9759328961372375,0.5339013338088989,0.3736344277858734,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9192350506782532,0.4516289830207824,0.4289948344230652,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7298582792282104,0.2227491438388824,1.014068603515625,284.9469909667969,284.95001220703125,302.7705993652344,296.7710266113281,299.272705078125,297.2265930175781,284.9469909667969,1.0,0.595434844493866,0.4915889203548431,0.4915889203548431,1.0,1.0,-3.2118890285491943,1.1808879375457764,2.031001091003418,0.4557387232780456,0.9148910641670228,0.9148910641670228,0.0,149.23606872558594,154.0,74102.9453125,0.0,2704.14599609375,1.0,278.2090148925781,282.9598388671875,299.7772521972656,304.6658935546875,293.1499938964844,293.1499938964844,278.1499938964844,36243.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631909489631653,1.0,0.0,0.0,3.727847814559937,3.727872610092163,9.27277369555668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11941.400390625,0.0,1623.37548828125,1895.4371337890625,0.0,3058.935302734375,0.9228714108467102,1.0,0.0,3.0,1.0,0.0
17764380,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8395344018936157,0.3458656668663025,0.3131329119205475,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.995630979537964,0.5758960247039795,0.5455332398414612,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9753761887550354,0.5348953604698181,0.3743418157100677,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.918237805366516,0.4520152807235718,0.4293877780437469,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7291775941848755,0.2228782027959823,1.0147826671600342,284.94696044921875,284.95001220703125,302.7377014160156,296.74517822265625,299.2568359375,297.22540283203125,284.94696044921875,1.0,0.5962494611740112,0.4907075464725494,0.4907075464725494,1.0,1.0,-3.2147459983825684,1.180214285850525,2.034531593322754,0.454447478055954,0.9138557314872742,0.9138557314872742,0.0,149.97091674804688,154.0,74019.2265625,0.0,2713.97021484375,1.0,278.2090759277344,282.9601745605469,299.75146484375,304.63433837890625,293.1499938964844,293.1499938964844,278.1499938964844,36239.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638333678245544,1.0,0.0,0.0,3.7234373092651367,3.7234621047973633,9.250844641428556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11919.7783203125,0.0,1618.24072265625,1895.4371337890625,0.0,3064.961181640625,0.9218871593475342,1.0,0.0,3.0,1.0,0.0
17764440,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8384222388267517,0.3460288345813751,0.3133140504360199,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9946078658103944,0.576248824596405,0.5459017753601074,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.974494218826294,0.5358863472938538,0.3750517964363098,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9168666005134584,0.4523889720439911,0.4297757148742676,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7282571196556091,0.2229984700679779,1.01548969745636,284.94683837890625,284.95001220703125,302.7045288085937,296.7191162109375,299.24090576171875,297.2242431640625,284.94683837890625,1.0,0.5971584916114807,0.4898262023925781,0.4898262023925781,1.0,1.0,-3.2175772190093994,1.1795204877853394,2.0380568504333496,0.453143447637558,0.9127258062362672,0.9127258062362672,0.0,150.8863983154297,157.0,73932.921875,0.0,2724.75048828125,1.0,278.20916748046875,282.96044921875,299.7254638671875,304.6024475097656,293.1499938964844,293.1499938964844,278.1499938964844,36240.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644769787788391,1.0,0.0,0.0,3.718944787979126,3.718969583511353,9.228534736394068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11897.6904296875,0.0,1613.0648193359375,1895.4371337890625,0.0,3070.999267578125,0.920880913734436,1.0,0.0,3.0,1.0,0.0
17764500,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8371043801307678,0.3461807072162628,0.3134899139404297,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9933698773384094,0.5765880346298218,0.5462626218795776,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9733667969703674,0.53687584400177,0.37576425075531,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9152266383171082,0.4527508616447449,0.4301578104496002,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7271592617034912,0.2231109887361526,1.0161863565444946,284.9467163085937,284.95001220703125,302.6712341308594,296.69293212890625,299.2249450683594,297.2230834960937,284.9467163085937,1.0,0.5981373190879822,0.4889448583126068,0.4889448583126068,1.0,1.0,-3.2203760147094727,1.17880380153656,2.041572332382202,0.4518251717090606,0.9115419387817384,0.9115419387817384,0.0,151.93992614746094,157.0,73844.5546875,0.0,2736.241455078125,1.0,278.209228515625,282.9607238769531,299.6993103027344,304.5702514648437,293.1499938964844,293.1499938964844,278.1499938964844,36244.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651180267333984,1.0,0.0,0.0,3.7143383026123047,3.714362859725952,9.205686524182966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11875.240234375,0.0,1607.7933349609375,1895.4371337890625,0.0,3077.012451171875,0.9198498725891112,1.0,0.0,3.0,1.0,0.0
17764560,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8355792760848999,0.3463180363178253,0.3136576116085052,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9919046759605408,0.5769092440605164,0.5466116666793823,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9719876646995544,0.5378661751747131,0.3764806985855102,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9133220314979552,0.4530970156192779,0.4305303692817688,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7258808016777039,0.2232138216495514,1.0168639421463013,284.94659423828125,284.95001220703125,302.6378479003906,296.6666564941406,299.20904541015625,297.22198486328125,284.9466247558594,1.0,0.5991857051849365,0.4880689084529876,0.4880689084529876,1.0,1.0,-3.223122358322144,1.178066968917847,2.0450551509857178,0.4505001008510589,0.9103236198425292,0.9103236198425292,0.0,153.13595581054688,160.0,73753.7265625,0.0,2748.427001953125,1.0,278.20928955078125,282.9610595703125,299.6730041503906,304.5376892089844,293.1499938964844,293.1499938964844,278.1499938964844,36249.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657473921775818,1.0,0.0,0.0,3.709574699401856,3.709599494934082,9.182090252579655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11852.4013671875,0.0,1602.361328125,1895.4371337890625,0.0,3082.916748046875,0.9187856912612916,1.0,0.0,3.0,1.0,0.0
17764620,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8340058922767639,0.3464493453502655,0.3138216137886047,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9903593063354492,0.5772231221199036,0.5469555854797363,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.970532774925232,0.5388577580451965,0.3771990835666656,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9113690853118896,0.4534367024898529,0.4308986365795135,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7245551347732544,0.2233130484819412,1.017533302307129,284.9465026855469,284.95001220703125,302.6044616699219,296.6403503417969,299.1931457519531,297.22088623046875,284.946533203125,1.0,0.6002548336982727,0.4871929287910461,0.4871929287910461,1.0,1.0,-3.225843906402588,1.1773111820220947,2.048532724380493,0.4491620659828186,0.9090968370437622,0.9090968370437622,0.0,154.37913513183594,160.0,73661.9453125,0.0,2760.842529296875,1.0,278.2093811035156,282.9613952636719,299.64666748046875,304.5050354003906,293.1499938964844,293.1499938964844,278.1499938964844,36254.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663722276687622,1.0,0.0,0.0,3.7047510147094727,3.70477557182312,9.158225680039322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11829.4638671875,0.0,1596.8748779296875,1895.4371337890625,0.0,3088.778564453125,0.9177080988883972,1.0,0.0,3.0,1.0,0.0
17764680,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8322871327400208,0.3465622961521148,0.3139727711677551,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9886322617530824,0.5775136351585388,0.5472814440727234,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.968895673751831,0.539857029914856,0.377925157546997,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.909250020980835,0.4537556767463684,0.4312513768672943,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7230984568595886,0.2234017103910446,1.0181729793548584,284.94647216796875,284.95001220703125,302.5712280273437,296.6141357421875,299.1774597167969,297.21990966796875,284.94647216796875,1.0,0.6013705730438232,0.4863169491291046,0.4863169491291046,1.0,1.0,-3.2284858226776123,1.176513910293579,2.051971912384033,0.4478020668029785,0.9078649878501892,0.9078649878501892,0.0,155.72927856445312,163.0,73567.7421875,0.0,2773.701904296875,1.0,278.20947265625,282.9617919921875,299.6203918457031,304.47222900390625,293.1499938964844,293.1499938964844,278.1499938964844,36258.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669818639755249,1.0,0.0,0.0,3.6997671127319336,3.699791669845581,9.133602247857198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11806.2265625,0.0,1591.20556640625,1895.4371337890625,0.0,3094.497314453125,0.916596531867981,1.0,0.0,3.0,1.0,0.0
17764740,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.83059161901474,0.3466738760471344,0.3141231834888458,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.986890196800232,0.5778027176856995,0.5476064085960388,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9672611951828004,0.5408565998077393,0.3786516189575195,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9071911573410034,0.4540733397006988,0.4316033124923706,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7216525673866272,0.2234898805618286,1.018811821937561,284.9462890625,284.95001220703125,302.53814697265625,296.5879821777344,299.1617431640625,297.2189025878906,284.9462890625,1.0,0.6024863123893738,0.4854409992694855,0.4854409992694855,1.0,1.0,-3.231121063232422,1.1757045984268188,2.055416345596313,0.4464317858219147,0.9065163731575012,0.9065163731575012,0.0,157.0849151611328,163.0,73471.984375,0.0,2786.600341796875,1.0,278.20953369140625,282.9620361328125,299.5941467285156,304.43951416015625,293.1499938964844,293.1499938964844,278.1499938964844,36270.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675828576087952,1.0,0.0,0.0,3.69480562210083,3.6948301792144775,9.109121492656412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11782.791015625,0.0,1585.637939453125,1895.4371337890625,0.0,3100.135498046875,0.9154712557792664,1.0,0.0,3.0,1.0,0.0
17764800,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8288679122924805,0.3467782437801361,0.3142680525779724,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.985080897808075,0.5780825614929199,0.5479236841201782,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.965575098991394,0.5418612360954285,0.3793820440769195,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9051343202590942,0.4543826878070831,0.4319485127925873,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7201727032661438,0.223574161529541,1.019438624382019,284.9463806152344,284.95001220703125,302.5054016113281,296.5620422363281,299.146240234375,297.2179870605469,284.9464111328125,1.0,0.6036160588264465,0.4845650196075439,0.4845650196075439,1.0,1.0,-3.2337234020233154,1.174872875213623,2.0588505268096924,0.4450470209121704,0.9053632616996764,0.9053632616996764,0.0,158.4771270751953,166.0,73378.1484375,0.0,2799.652587890625,1.0,278.2096252441406,282.96258544921875,299.5680236816406,304.4066772460937,293.1499938964844,293.1499938964844,278.1499938964844,36269.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681660294532776,1.0,0.0,0.0,3.6897060871124254,3.689730405807495,9.083993290914804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11759.7373046875,0.0,1579.8343505859375,1895.4371337890625,0.0,3105.606201171875,0.9143480658531188,1.0,0.0,3.0,1.0,0.0
17764860,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8271199464797974,0.3468734920024872,0.3144060671329498,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9832081198692322,0.5783509016036987,0.5482314825057983,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9638455510139464,0.5428729057312012,0.3801178932189941,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9030941128730774,0.4546816051006317,0.4322852790355682,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7186611890792847,0.2236540615558624,1.0200512409210205,284.9464111328125,284.95001220703125,302.4729919433594,296.5362854003906,299.1309814453125,297.21710205078125,284.9464111328125,1.0,0.6047570109367371,0.4837057590484619,0.4837057590484619,1.0,1.0,-3.236285924911499,1.174049735069275,2.0622363090515137,0.4436807036399841,0.9041879773139954,0.9041879773139954,0.0,159.902587890625,166.0,73283.703125,0.0,2812.825439453125,1.0,278.209716796875,282.9630432128906,299.5421447753906,304.37408447265625,293.1499938964844,293.1499938964844,278.1499938964844,36269.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687345385551453,1.0,0.0,0.0,3.6846771240234375,3.684701442718506,9.059248213816318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11736.8125,0.0,1574.1292724609375,1895.4371337890625,0.0,3110.939697265625,0.9132242202758788,1.0,0.0,3.0,1.0,0.0
17764920,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8253291845321655,0.3469383120536804,0.3145195245742798,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.981266438961029,0.5786087512969971,0.5485283136367798,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9621082544326782,0.5439678430557251,0.3809049725532532,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.901038944721222,0.454944908618927,0.4325916767120361,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7171088457107544,0.2237260788679123,1.020633339881897,284.9464416503906,284.95001220703125,302.44110107421875,296.5108337402344,299.1163635253906,297.2165832519531,284.94647216796875,1.0,0.6059095859527588,0.4828465282917022,0.4828465282917022,1.0,1.0,-3.238797187805176,1.1731988191604614,2.065598249435425,0.4422989785671234,0.9030444622039796,0.9030444622039796,0.0,161.3638916015625,169.0,73189.9140625,0.0,2826.107421875,1.0,278.20977783203125,282.9634704589844,299.51690673828125,304.3421936035156,293.1499938964844,293.1499938964844,278.1499938964844,36268.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693073987960815,1.0,0.0,0.0,3.6797046661376953,3.679728984832764,9.034814070219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11714.21875,0.0,1568.494873046875,1895.4371337890625,0.0,3116.3134765625,0.912111520767212,1.0,0.0,3.0,1.0,0.0
17764980,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8235734701156616,0.347010850906372,0.3146396577358246,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9793225526809692,0.5788673758506775,0.5488265156745911,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9603751301765442,0.545037567615509,0.3816760182380676,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8990283608436584,0.4552173316478729,0.4329063892364502,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7155699729919434,0.2237996608018875,1.0212228298187256,284.94647216796875,284.95001220703125,302.40972900390625,296.4857482910156,299.1015319824219,297.2159729003906,284.94647216796875,1.0,0.6070596575737,0.4819872677326202,0.4819872677326202,1.0,1.0,-3.241312026977539,1.172340750694275,2.0689713954925537,0.4409090578556061,0.901877760887146,0.901877760887146,0.0,162.8247833251953,169.0,73095.4453125,0.0,2839.41943359375,1.0,278.2098693847656,282.9638977050781,299.491455078125,304.31005859375,293.1499938964844,293.1499938964844,278.1499938964844,36269.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698334693908691,1.0,0.0,0.0,3.674696445465088,3.674720764160156,9.01023724964034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11691.5068359375,0.0,1562.84521484375,1895.4371337890625,0.0,3121.24853515625,0.9109899401664734,1.0,0.0,3.0,1.0,0.0
17765040,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8218162655830383,0.3470700085163116,0.3147492408752441,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9773510098457336,0.5791205167770386,0.5491196513175964,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9586521983146667,0.5461392998695374,0.3824672400951385,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8970218300819397,0.4554744660854339,0.4332082569599151,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7140188217163086,0.2238695472478866,1.021798849105835,284.9461364746094,284.95001220703125,302.3790283203125,296.4610900878906,299.08721923828125,297.2154846191406,284.9461364746094,1.0,0.6082125902175903,0.4811280071735382,0.4811280071735382,1.0,1.0,-3.2438035011291504,1.171464443206787,2.072339057922364,0.4395070672035217,0.9003689289093018,0.9003689289093018,0.0,164.2989959716797,172.0,72996.6875,0.0,2852.773681640625,1.0,278.2099304199219,282.9638977050781,299.466552734375,304.2786560058594,293.1499938964844,293.1499938964844,278.1499938964844,36294.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703510165214539,1.0,0.0,0.0,3.669732093811035,3.669756412506104,8.985909403236292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11668.177734375,0.0,1557.44677734375,1895.4371337890625,0.0,3126.103515625,0.9098272919654846,1.0,0.0,3.0,1.0,0.0
17765100,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8200674653053284,0.3471234738826751,0.3148528039455414,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9753634929656982,0.5793718099594116,0.5494105815887451,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9569463729858398,0.5472618341445923,0.3832731544971466,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.895033061504364,0.4557242691516876,0.4335024058818817,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7124617099761963,0.2239384055137634,1.0223686695098877,284.94659423828125,284.95001220703125,302.3490600585937,296.4368591308594,299.0732116699219,297.215087890625,284.94659423828125,1.0,0.6093668937683105,0.4802687764167785,0.4802687764167785,1.0,1.0,-3.2462854385375977,1.170575499534607,2.0757100582122803,0.4380948841571808,0.8995089530944824,0.8995089530944824,0.0,165.7810821533203,172.0,72906.7265625,0.0,2866.171875,1.0,278.21002197265625,282.9647216796875,299.4419860839844,304.24725341796875,293.1499938964844,293.1499938964844,278.1499938964844,36278.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708356022834778,1.0,0.0,0.0,3.6646647453308105,3.664689064025879,8.961109756455699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11646.6318359375,0.0,1551.63525390625,1895.4371337890625,0.0,3130.649169921875,0.9087315797805786,1.0,0.0,3.0,1.0,0.0
17765160,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8183183073997498,0.3471657633781433,0.3149465024471283,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9733546376228333,0.5796138048171997,0.5496947765350342,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9552584886550904,0.548407256603241,0.3840984106063843,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8930545449256897,0.455960214138031,0.4337837398052215,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7108915448188782,0.224004179239273,1.0229272842407229,284.9466247558594,284.95001220703125,302.3199157714844,296.4132080078125,299.0596923828125,297.2148132324219,284.9466247558594,1.0,0.6105215549468994,0.4794188439846039,0.4794188439846039,1.0,1.0,-3.24874234199524,1.1696869134902954,2.0790555477142334,0.4366896748542785,0.8984033465385437,0.8984033465385437,0.0,167.27288818359375,175.0,72816.875,0.0,2879.590576171875,1.0,278.2101135253906,282.96502685546875,299.4181823730469,304.2169494628906,293.1499938964844,293.1499938964844,278.45001220703125,36278.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713129758834839,1.0,0.0,0.0,3.6599602699279785,3.659984588623047,8.93811716196069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10914.701171875,0.0,1546.366455078125,1895.4371337890625,0.0,3135.126708984375,0.9076547026634216,1.0,0.0,3.0,1.0,0.0
17765220,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8166216015815735,0.347301185131073,0.3150511980056762,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9713830947875975,0.5799601674079895,0.5499932169914246,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9536430239677428,0.5496804118156433,0.3849462568759918,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8911462426185608,0.4562766551971435,0.4340733587741852,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7093505859375,0.2241129130125045,1.023512601852417,285.0199890136719,284.95001220703125,302.2917175292969,296.39013671875,299.047119140625,297.21551513671875,285.0301818847656,1.0,0.6116814017295837,0.4785689413547516,0.4785689413547516,1.0,1.0,-3.251297235488892,1.1688311100006104,2.082466125488281,0.435280829668045,0.9523760080337524,0.9523760080337524,0.0,168.74951171875,175.0,71997.0703125,0.0,2893.1513671875,1.0,278.4079284667969,283.0593566894531,299.3599548339844,303.9497375488281,293.1499938964844,293.1499938964844,278.45001220703125,34586.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665128350257874,1.0,0.0,0.0,3.678142786026001,3.678166627883911,9.027145324580488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11110.572265625,0.0,1554.04443359375,1895.4371337890625,0.0,3090.09765625,0.9124205112457277,1.0,0.0,3.0,1.0,0.0
17765280,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8155407309532166,0.3477294445037842,0.315378189086914,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9700708389282228,0.5806427597999573,0.5505565404891968,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9528031945228576,0.5513132810592651,0.3860166668891907,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8899057507514954,0.4568642377853393,0.4345701932907104,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.7083302736282349,0.2243770509958267,1.0246106386184692,285.04547119140625,284.95001220703125,302.2645263671875,296.3677062988281,299.0371398925781,297.219482421875,285.0426025390625,1.0,0.6129360795021057,0.4777190089225769,0.4777190089225769,1.0,1.0,-3.255568265914917,1.1686513423919678,2.086916923522949,0.4341257214546203,1.0,1.0,0.0,169.97406005859375,178.0,72200.296875,0.0,2908.948974609375,1.0,278.4920349121094,283.0794372558594,299.3543701171875,304.0277709960937,293.1499938964844,293.1499938964844,278.1499938964844,32074.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656675815582275,1.0,0.0,0.0,3.7654898166656494,3.765514373779297,9.460982823839004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12147.3017578125,0.0,1635.1954345703125,1895.4371337890625,0.0,3082.168212890625,0.9300878047943116,1.0,0.0,3.0,1.0,0.0
17765340,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8142790794372559,0.3477659523487091,0.3156642019748688,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9685522317886353,0.5809050798416138,0.5510856509208679,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9517366886138916,0.5524914860725403,0.3870527446269989,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8884862661361694,0.4571220576763153,0.4350462555885315,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.7071803212165833,0.2244892865419387,1.0257599353790283,284.9196472167969,284.95001220703125,302.2384338378906,296.34600830078125,299.02508544921875,297.2196044921875,284.9061889648437,1.0,0.6142255067825317,0.4768691062927246,0.4768691062927246,1.0,1.0,-3.259753704071045,1.1684173345565796,2.091336488723755,0.4330465793609619,0.9346901774406432,0.9346901774406432,0.0,171.3238067626953,178.0,73246.09375,0.0,2925.292724609375,1.0,278.3001403808594,282.9324035644531,299.391357421875,304.3348693847656,293.1499938964844,293.1499938964844,278.1499938964844,34249.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733295202255249,1.0,0.0,0.0,3.804884910583496,3.804910182952881,9.659983106757863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11989.935546875,0.0,1698.754150390625,1895.4371337890625,0.0,3154.041015625,0.9374215006828308,1.0,0.0,3.0,1.0,0.0
17765400,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8117578625679016,0.3472795784473419,0.3154822885990143,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.965638279914856,0.5805692672729492,0.5510690808296204,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.949142575263977,0.5530990958213806,0.3876765072345733,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.885773777961731,0.4568922817707062,0.435089647769928,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7049751877784729,0.2243329882621765,1.0259157419204712,284.86798095703125,284.95001220703125,302.2135314941406,296.3251037597656,299.00958251953125,297.2139587402344,284.87030029296875,1.0,0.6153513789176941,0.4760191738605499,0.4760191738605499,1.0,1.0,-3.260512351989746,1.1668128967285156,2.0936994552612305,0.4314025044441223,0.8757005929946899,0.8757005929946899,0.0,173.22154235839844,181.0,72844.8125,0.0,2937.46240234375,1.0,278.2228698730469,282.89117431640625,299.3594970703125,304.23223876953125,293.1499938964844,293.1499938964844,278.45001220703125,39200.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766706585884094,1.0,0.0,0.0,3.7237935066223145,3.723818778991699,9.252614177057694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10905.83984375,0.0,1641.259521484375,1895.4371337890625,0.0,3185.3720703125,0.921213686466217,1.0,0.0,3.0,1.0,0.0
17765460,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.809238851070404,0.3471792042255401,0.3152545094490051,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9627127051353456,0.5806252360343933,0.5509686470031738,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.946617305278778,0.5542092323303223,0.3882940113544464,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8831028342247009,0.4569615125656128,0.4350522756576538,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7027628421783447,0.2243060618638992,1.0257552862167358,284.981689453125,284.95001220703125,302.1899108886719,296.3050231933594,298.997314453125,297.2125244140625,284.9917907714844,1.0,0.6163841485977173,0.4751763939857483,0.4751763939857483,1.0,1.0,-3.260617971420288,1.1649709939956665,2.095646858215332,0.4295207560062408,0.9392735362052916,0.9392735362052916,0.0,175.05831909179688,181.0,71960.953125,0.0,2947.923583984375,1.0,278.4114685058594,283.0225830078125,299.2799072265625,303.8880615234375,293.1499938964844,293.1499938964844,278.45001220703125,36062.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710315227508545,1.0,0.0,0.0,3.7086918354034415,3.70871639251709,9.177719562103448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11091.28125,0.0,1599.9273681640625,1895.4371337890625,0.0,3132.486572265625,0.9205540418624878,1.0,0.0,3.0,1.0,0.0
