time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8079200983047485,0.3475105166435241,0.3154500722885132,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9611092805862428,0.5811652541160583,0.5513474941253662,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9455958008766174,0.5558344125747681,0.3893203437328338,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8816743493080139,0.4574227929115295,0.4353892803192138,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7015556693077087,0.2244955748319625,1.0264307260513306,285.01226806640625,284.95001220703125,302.16766357421875,296.2858581542969,298.9889221191406,297.2160949707031,285.0104064941406,1.0,0.6175312399864197,0.4743336141109466,0.4743336141109466,1.0,1.0,-3.263753890991211,1.1643229722976685,2.099431037902832,0.428129643201828,0.9802199602127076,0.9802199602127076,0.0,176.3629150390625,184.0,72059.9296875,0.0,2961.864990234375,1.0,278.4925231933594,283.0489196777344,299.2684020996094,303.9409484863281,293.1499938964844,293.1499938964844,278.1499938964844,33270.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692257404327393,1.0,0.0,0.0,3.781591892242432,3.781616687774658,9.542070529278137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12095.4453125,0.0,1663.3992919921875,1895.4371337890625,0.0,3115.54736328125,0.9341424107551576,1.0,0.0,3.0,1.0,0.0
17765580,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8066394925117493,0.3475231230258941,0.3156793713569641,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9595517516136168,0.5813720226287842,0.5517813563346863,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9446237087249756,0.5570823550224304,0.3903760313987732,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8803099393844604,0.4576276540756225,0.4357792139053345,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7004233598709106,0.2245746105909347,1.0273334980010986,284.9023742675781,284.95001220703125,302.1468811035156,296.2676696777344,298.9789733886719,297.21649169921875,284.89019775390625,1.0,0.6187319755554199,0.4734908044338226,0.4734908044338226,1.0,1.0,-3.2673792839050293,1.1638482809066772,2.1035308837890625,0.4269230663776397,0.9154438376426696,0.9154438376426696,0.0,177.6912841796875,184.0,72987.4609375,0.0,2976.999267578125,1.0,278.2999572753906,282.9181213378906,299.3060607910156,304.2341003417969,293.1499938964844,293.1499938964844,278.1499938964844,35369.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760133981704712,1.0,0.0,0.0,3.801177501678467,3.801203012466431,9.64116679824656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11914.6484375,0.0,1703.0390625,1895.4371337890625,0.0,3179.20947265625,0.9371975064277648,1.0,0.0,3.0,1.0,0.0
17765640,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8042477965354919,0.3470780849456787,0.3155023455619812,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.956773579120636,0.5810559988021851,0.5517442226409912,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9423473477363586,0.5578245520591736,0.391067236661911,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8778894543647766,0.4574090540409088,0.4357991814613342,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6984218955039978,0.2244239151477813,1.0274100303649902,284.8678894042969,284.95001220703125,302.1276550292969,296.25048828125,298.9662780761719,297.2118835449219,284.8710632324219,1.0,0.6197991967201233,0.472648024559021,0.472648024559021,1.0,1.0,-3.268075466156006,1.162207007408142,2.105868339538574,0.4252460300922394,0.8645099401473999,0.8645099401473999,0.0,179.50135803222656,187.0,72420.8984375,0.0,2988.58740234375,1.0,278.2230834960937,282.89337158203125,299.2777099609375,304.1254577636719,293.1499938964844,293.1499938964844,278.45001220703125,40267.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87861168384552,1.0,0.0,0.0,3.700704574584961,3.7007298469543457,9.138230439020844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10825.30078125,0.0,1622.691650390625,1895.4371337890625,0.0,3203.56884765625,0.9166715741157532,1.0,0.0,3.0,1.0,0.0
17765700,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8019765615463257,0.3470397591590881,0.3153214156627655,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9540989995002748,0.5811642408370972,0.5516787767410278,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9402503371238708,0.559096097946167,0.3917882442474365,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8755960464477539,0.4575199782848358,0.4357865750789642,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.6964944005012512,0.2244258671998977,1.0273138284683228,284.9855651855469,284.95001220703125,302.1100769042969,296.23443603515625,298.9570617675781,297.21173095703125,284.995361328125,1.0,0.6208071112632751,0.4718052446842193,0.4718052446842193,1.0,1.0,-3.268510341644287,1.1604681015014648,2.1080422401428223,0.4233902096748352,0.932071089744568,0.932071089744568,0.0,181.21954345703125,187.0,71645.171875,0.0,2999.118408203125,1.0,278.41064453125,283.026611328125,299.203125,303.78619384765625,293.1499938964844,293.1499938964844,278.45001220703125,36243.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723902702331543,1.0,0.0,0.0,3.688668727874756,3.688693046569824,9.07888647816435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11022.6904296875,0.0,1578.458984375,1895.4371337890625,0.0,3145.2314453125,0.9163151383399964,1.0,0.0,3.0,1.0,0.0
17765760,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8008224368095398,0.3473693430423736,0.3155381083488464,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.952654242515564,0.5816922187805176,0.5520706176757812,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9395074248313904,0.5608110427856445,0.3928963243961334,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8743855357170105,0.4579745829105377,0.4361349642276764,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6954638361930847,0.2246251106262207,1.028058648109436,285.0124206542969,284.95001220703125,302.09423828125,296.219482421875,298.95147705078125,297.2158203125,285.0110778808594,1.0,0.6219419240951538,0.4710077047348022,0.4710077047348022,1.0,1.0,-3.271883726119995,1.1599746942520142,2.1119089126586914,0.4221120178699493,0.9700981974601746,0.9700981974601746,0.0,182.45770263671875,190.0,71744.171875,0.0,3013.2763671875,1.0,278.49298095703125,283.0502014160156,299.1975402832031,303.84649658203125,293.1499938964844,293.1499938964844,278.1499938964844,33524.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702768087387085,1.0,0.0,0.0,3.7636313438415527,3.7636561393737793,9.451646292291116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12017.4970703125,0.0,1644.2000732421875,1895.4371337890625,0.0,3125.4072265625,0.9298886656761168,1.0,0.0,3.0,1.0,0.0
17765820,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7996587753295898,0.3473914563655853,0.315769612789154,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9511932134628296,0.5818987488746643,0.5524973273277283,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9387428164482116,0.5621628761291504,0.3940184116363525,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8731792569160461,0.4581827521324157,0.4365217387676239,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.6944626569747925,0.2247204035520553,1.029010534286499,284.9078369140625,284.95001220703125,302.0802001953125,296.2057800292969,298.944580078125,297.2168273925781,284.8957824707031,1.0,0.6231331825256348,0.4702101945877075,0.4702101945877075,1.0,1.0,-3.2756378650665283,1.1596192121505735,2.116018533706665,0.42099729180336,0.9101063013076782,0.9101063013076782,0.0,183.74868774414065,190.0,72698.21875,0.0,3028.568603515625,1.0,278.3011779785156,282.9239501953125,299.2410888671875,304.1451721191406,293.1499938964844,293.1499938964844,278.1499938964844,35421.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768287301063538,1.0,0.0,0.0,3.782372713088989,3.782397985458374,9.546012051941943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11849.1865234375,0.0,1680.998046875,1895.4371337890625,0.0,3186.853759765625,0.9330064058303832,1.0,0.0,3.0,1.0,0.0
17765880,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7974361181259155,0.3469516336917877,0.3155982792377472,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9485148787498474,0.5815765261650085,0.5524563193321228,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.936705768108368,0.5630021691322327,0.3947780132293701,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8709690570831299,0.4579633176326751,0.436541885137558,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.6926271915435791,0.2245849370956421,1.0291517972946167,284.8749389648437,284.95001220703125,302.068115234375,296.1933288574219,298.9349365234375,297.2127990722656,284.8782958984375,1.0,0.6241982579231262,0.4694126546382904,0.4694126546382904,1.0,1.0,-3.276496648788452,1.1581168174743652,2.118379831314087,0.419426828622818,0.8622826337814331,0.8622826337814331,0.0,185.5269927978516,193.0,72155.859375,0.0,3040.368896484375,1.0,278.2236633300781,282.9002380371094,299.21844482421875,304.0439758300781,293.1499938964844,293.1499938964844,278.45001220703125,40214.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792774081230164,1.0,0.0,0.0,3.681964874267578,3.681989908218384,9.045916726790892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10773.8681640625,0.0,1600.8345947265625,1895.4371337890625,0.0,3209.808349609375,0.9126255512237548,1.0,0.0,3.0,1.0,0.0
17765940,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7953057289123535,0.3469046652317047,0.315416544675827,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.945914387702942,0.5816633701324463,0.5523785352706909,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9348143935203552,0.5643638968467712,0.3955635130405426,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8688490390777588,0.4580613076686859,0.4365232586860657,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6908384561538696,0.2245962768793106,1.0291097164154053,284.9899597167969,284.95001220703125,302.0580139160156,296.1822204589844,298.9288330078125,297.2130432128906,284.9996643066406,1.0,0.6252065300941467,0.4686151444911957,0.4686151444911957,1.0,1.0,-3.277051448822021,1.1565008163452148,2.120550632476806,0.417672336101532,0.93009614944458,0.93009614944458,0.0,187.228271484375,193.0,71422.453125,0.0,3051.09716796875,1.0,278.4101867675781,283.02996826171875,299.149169921875,303.713623046875,293.1499938964844,293.1499938964844,278.45001220703125,36116.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872900664806366,1.0,0.0,0.0,3.674121856689453,3.6741459369659424,9.00741952136741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10974.650390625,0.0,1561.0474853515625,1895.4371337890625,0.0,3150.018798828125,0.9129796624183656,1.0,0.0,3.0,1.0,0.0
17766000,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7942463755607605,0.3472370505332947,0.3156295120716095,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9445399641990662,0.5821958184242249,0.5527601838111877,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9342533349990844,0.5662369728088379,0.396755039691925,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.867750346660614,0.4585132002830505,0.4368629455566406,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.6899068355560303,0.2248112559318542,1.029903531074524,285.0205383300781,284.95001220703125,302.04998779296875,296.1724853515625,298.9266052246094,297.2178955078125,285.0176696777344,1.0,0.6263437867164612,0.4678176045417785,0.4678176045417785,1.0,1.0,-3.2805564403533936,1.156033635139465,2.1245226860046387,0.416389912366867,0.9739564061164856,0.9739564061164856,0.0,188.4493408203125,196.0,71563.7109375,0.0,3065.531005859375,1.0,278.4924621582031,283.0553283691406,299.1488037109375,303.7799377441406,293.1499938964844,293.1499938964844,278.1499938964844,33078.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705540895462036,1.0,0.0,0.0,3.7522597312927246,3.752284288406372,9.394616995450632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11978.318359375,0.0,1627.4661865234375,1895.4371337890625,0.0,3128.00830078125,0.927323281764984,1.0,0.0,3.0,1.0,0.0
17766060,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7931468486785889,0.3472181558609009,0.3158422708511352,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.943126142024994,0.5823698043823242,0.5531726479530334,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9336643815040588,0.5677303671836853,0.3979800939559936,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8666276335716248,0.4586792886257171,0.4372276663780212,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.6889833211898804,0.2249035984277725,1.0308831930160522,284.9102478027344,284.95001220703125,302.0436096191406,296.16357421875,298.92266845703125,297.2193298339844,284.8982238769531,1.0,0.6275384426116943,0.4670125544071197,0.4670125544071197,1.0,1.0,-3.2844021320343018,1.1556628942489624,2.128739356994629,0.4152643978595733,0.9112223982810974,0.9112223982810974,0.0,189.7388610839844,196.0,72543.0234375,0.0,3081.109130859375,1.0,278.3016357421875,282.92510986328125,299.19842529296875,304.0873718261719,293.1499938964844,293.1499938964844,278.1499938964844,35206.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771255016326904,1.0,0.0,0.0,3.773919582366944,3.773944616317749,9.503389719611732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11812.0595703125,0.0,1669.31591796875,1895.4371337890625,0.0,3189.63671875,0.9309744238853456,1.0,0.0,3.0,1.0,0.0
17766120,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7909954190254211,0.346739798784256,0.3156359493732452,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.94048011302948,0.5820198655128479,0.5531041026115417,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9318201541900636,0.5687294602394104,0.3988442420959472,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8645210862159729,0.4584153592586517,0.4372076392173767,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6872321963310242,0.2247622162103653,1.0310065746307373,284.8763427734375,284.95001220703125,302.0382995605469,296.1548156738281,298.915771484375,297.2158203125,284.8796081542969,1.0,0.6286013126373291,0.4662074744701385,0.4662074744701385,1.0,1.0,-3.285242080688477,1.154104471206665,2.1311376094818115,0.4136945009231567,0.8634074330329895,0.8634074330329895,0.0,191.5295562744141,199.0,72042.7734375,0.0,3092.9814453125,1.0,278.223876953125,282.8997802734375,299.18023681640625,303.9936828613281,293.1499938964844,293.1499938964844,278.45001220703125,39967.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796428442001343,1.0,0.0,0.0,3.67696213722229,3.676987171173096,9.021351843330194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10749.2529296875,0.0,1593.27490234375,1895.4371337890625,0.0,3213.233154296875,0.9114956259727478,1.0,0.0,3.0,1.0,0.0
17766180,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7889357805252075,0.3466518521308899,0.31541907787323,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9379234313964844,0.5820767879486084,0.5529999732971191,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9301320910453796,0.5702576637268066,0.3997436165809631,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8624999523162842,0.4584648609161377,0.4371456503868103,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6855239868164062,0.2247645556926727,1.030932068824768,284.98944091796875,284.95001220703125,302.0340270996094,296.146240234375,298.9120483398437,297.2165832519531,284.99920654296875,1.0,0.6296053528785706,0.4654024243354797,0.4654024243354797,1.0,1.0,-3.285768747329712,1.1524269580841064,2.133341789245605,0.4119660556316376,0.9299469590187072,0.9299469590187072,0.0,193.24078369140625,199.0,71307.78125,0.0,3103.74169921875,1.0,278.4100952148437,283.0274963378906,299.1138000488281,303.66876220703125,293.1499938964844,293.1499938964844,278.45001220703125,36045.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733494877815247,1.0,0.0,0.0,3.6700055599212646,3.670029640197754,8.987247497316275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10947.9609375,0.0,1555.8797607421875,1895.4371337890625,0.0,3154.228271484375,0.911982536315918,1.0,0.0,3.0,1.0,0.0
17766240,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7879036068916321,0.346945971250534,0.3155966997146606,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.936570405960083,0.5825707316398621,0.5533504486083984,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9297171235084534,0.5722574591636658,0.4010390043258667,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8614434599876404,0.4588711261749267,0.4374412000179291,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.6846336126327515,0.2249710410833358,1.03168785572052,285.0202331542969,284.95001220703125,302.0307006835937,296.1377868652344,298.9116516113281,297.22174072265625,285.0184020996094,1.0,0.630735456943512,0.4645973443984985,0.4645973443984985,1.0,1.0,-3.289220094680786,1.1518806219100952,2.1373393535614014,0.4107176065444946,0.9735941886901855,0.9735941886901855,0.0,194.47329711914065,202.0,71478.890625,0.0,3118.212158203125,1.0,278.4924621582031,283.0540771484375,299.114990234375,303.7369384765625,293.1499938964844,293.1499938964844,278.1499938964844,33035.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711049556732178,1.0,0.0,0.0,3.746943473815918,3.746968030929565,9.368015412292152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11947.3427734375,0.0,1620.9495849609375,1895.4371337890625,0.0,3133.17578125,0.92642742395401,1.0,0.0,3.0,1.0,0.0
17766300,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7868404984474182,0.3468991816043854,0.3157809674739837,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9351810812950134,0.5827051997184753,0.5537273287773132,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9292526841163636,0.5738459825515747,0.4023407399654388,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8603706955909729,0.4590008854866028,0.4377685189247131,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.6837565898895264,0.2250585407018661,1.0326409339904783,284.90972900390625,284.95001220703125,302.0283508300781,296.1295166015625,298.90924072265625,297.223388671875,284.89776611328125,1.0,0.6319207549095154,0.4637922942638397,0.4637922942638397,1.0,1.0,-3.293004512786865,1.151444911956787,2.141559600830078,0.4096276462078094,0.9107607007026672,0.9107607007026672,0.0,195.7722320556641,202.0,72441.3515625,0.0,3133.8056640625,1.0,278.30181884765625,282.9223937988281,299.165283203125,304.0465087890625,293.1499938964844,293.1499938964844,278.1499938964844,35171.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777670860290527,1.0,0.0,0.0,3.77103328704834,3.7710583209991455,9.488858836448344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11786.009765625,0.0,1665.6339111328125,1895.4371337890625,0.0,3195.651123046875,0.9302812218666076,1.0,0.0,3.0,1.0,0.0
17766360,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7847881317138672,0.3464118242263794,0.3155587911605835,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.932609498500824,0.5823283195495605,0.5536280870437622,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9275832176208496,0.5749408602714539,0.4032707512378692,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.858383297920227,0.4587168097496032,0.437722235918045,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.6821013689041138,0.2249192297458648,1.0327574014663696,284.879150390625,284.95001220703125,302.02685546875,296.1213684082031,298.90386962890625,297.2200927734375,284.88232421875,1.0,0.6329747438430786,0.4630022644996643,0.4630022644996643,1.0,1.0,-3.2938272953033447,1.1498838663101196,2.143943548202514,0.4080890715122223,0.8663566708564758,0.8663566708564758,0.0,197.56106567382807,205.0,72002.4140625,0.0,3145.674072265625,1.0,278.223388671875,282.8998413085937,299.14752197265625,303.9525146484375,293.1499938964844,293.1499938964844,278.45001220703125,39586.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803096413612366,1.0,0.0,0.0,3.6748688220977774,3.674893617630005,9.0110825112788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10735.3017578125,0.0,1588.0274658203125,1895.4371337890625,0.0,3219.482177734375,0.9115206599235536,1.0,0.0,3.0,1.0,0.0
17766420,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7827997803688049,0.3462863266468048,0.3153208494186401,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9300999641418456,0.5823234915733337,0.553482174873352,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9260273575782776,0.5765269994735718,0.4042221307754516,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8564524054527283,0.4587225019931793,0.437630295753479,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.6804659962654114,0.2249111086130142,1.03266704082489,284.9877014160156,284.95001220703125,302.0262145996094,296.1133728027344,298.90142822265625,297.2208251953125,284.9977722167969,1.0,0.6339683532714844,0.4622122347354889,0.4622122347354889,1.0,1.0,-3.2942862510681152,1.148193359375,2.1460928916931152,0.406317800283432,0.9294553399086,0.9294553399086,0.0,199.281478881836,205.0,71211.46875,0.0,3156.3720703125,1.0,278.4100036621094,283.0235290527344,299.0815124511719,303.6299133300781,293.1499938964844,293.1499938964844,278.45001220703125,36066.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740649819374084,1.0,0.0,0.0,3.667789936065674,3.667814016342163,8.976400067695067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10924.1162109375,0.0,1553.55322265625,1895.4371337890625,0.0,3160.938232421875,0.9114693999290466,1.0,0.0,3.0,1.0,0.0
17766480,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7817738056182861,0.3465479910373688,0.3154678046703338,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9287341237068176,0.5827597379684448,0.553777277469635,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9256672263145448,0.5785930156707764,0.4055612087249756,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8554134368896484,0.4590902626514435,0.4378879070281982,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.679593563079834,0.2251089662313461,1.033383846282959,285.0182800292969,284.95001220703125,302.0263977050781,296.10552978515625,298.9022827148437,297.2259826660156,285.01568603515625,1.0,0.6350825428962708,0.4614222049713135,0.4614222049713135,1.0,1.0,-3.297593832015991,1.1476078033447266,2.149986267089844,0.4049073159694671,0.9725911617279052,0.9725911617279052,0.0,200.5297393798828,208.0,71375.8203125,0.0,3170.701904296875,1.0,278.4924011230469,283.04864501953125,299.0829467773437,303.6993408203125,293.1499938964844,293.1499938964844,278.1499938964844,33053.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718170523643494,1.0,0.0,0.0,3.7472212314605713,3.74724555015564,9.369403528580732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11924.9638671875,0.0,1621.414306640625,1895.4371337890625,0.0,3139.854736328125,0.9261242747306824,1.0,0.0,3.0,1.0,0.0
17766540,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.780720055103302,0.3464692533016205,0.3156231939792633,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9273366332054138,0.5828348994255066,0.5540993809700012,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9252583980560304,0.5802413821220398,0.4069063067436218,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8543608784675598,0.4591816663742065,0.4381794035434723,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.6787359118461609,0.2251874059438705,1.0343014001846311,284.9091491699219,284.95001220703125,302.0273132324219,296.09783935546875,298.90106201171875,297.2275695800781,284.897216796875,1.0,0.6362498998641968,0.460632175207138,0.460632175207138,1.0,1.0,-3.301243543624878,1.147144794464111,2.1540985107421875,0.4035543799400329,0.9101214408874512,0.9101214408874512,0.0,201.8396453857422,208.0,72351.8828125,0.0,3186.153076171875,1.0,278.3019104003906,282.9192199707031,299.1337280273437,304.0082092285156,293.1499938964844,293.1499938964844,278.1499938964844,35189.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784895539283752,1.0,0.0,0.0,3.769067049026489,3.769092082977295,9.478967513132376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11762.2109375,0.0,1663.451416015625,1895.4371337890625,0.0,3202.423828125,0.9298611879348756,1.0,0.0,3.0,1.0,0.0
17766600,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7787038683891296,0.3459403216838836,0.3153692185878753,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9247844219207764,0.5823845267295837,0.5539392232894897,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.923669159412384,0.5813775062561035,0.4078710973262787,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8524270057678223,0.4588488042354584,0.4380936920642853,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6771214604377747,0.2250323593616485,1.0343708992004397,284.87579345703125,284.95001220703125,302.0289611816406,296.0902709960937,298.89666748046875,297.22412109375,284.8790588378906,1.0,0.6372832655906677,0.4598421454429626,0.4598421454429626,1.0,1.0,-3.3018925189971924,1.1455224752426147,2.156370162963867,0.401630163192749,0.8624090552330017,0.8624090552330017,0.0,203.6435089111328,211.0,71850.765625,0.0,3197.762451171875,1.0,278.2240295410156,282.8939514160156,299.11639404296875,303.9159851074219,293.1499938964844,293.1499938964844,278.45001220703125,39971.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810648322105408,1.0,0.0,0.0,3.671840190887451,3.671865224838257,8.996236147140735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10705.603515625,0.0,1587.498046875,1895.4371337890625,0.0,3226.558837890625,0.9103489518165588,1.0,0.0,3.0,1.0,0.0
17766660,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7767746448516846,0.3458045721054077,0.3151105940341949,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9223306179046632,0.5823395848274231,0.5537424683570862,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9222220778465272,0.5830485224723816,0.4088683426380157,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8505673408508301,0.4588331282138824,0.4379707276821136,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6755420565605164,0.2250218093395233,1.0342447757720947,284.9888610839844,284.95001220703125,302.0312805175781,296.08282470703125,298.8955078125,297.2250061035156,284.99853515625,1.0,0.638256847858429,0.4590817093849182,0.4590817093849182,1.0,1.0,-3.302238941192627,1.1438641548156738,2.158374786376953,0.3994840383529663,0.9287790060043336,0.9287790060043336,0.0,205.3617401123047,211.0,71120.15625,0.0,3208.232177734375,1.0,278.409912109375,283.02130126953125,299.050537109375,303.5922241210937,293.1499938964844,293.1499938964844,278.45001220703125,36037.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747550845146179,1.0,0.0,0.0,3.6651010513305664,3.665125131607056,8.963243658399733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10903.361328125,0.0,1550.317138671875,1895.4371337890625,0.0,3167.409912109375,0.9108821153640748,1.0,0.0,3.0,1.0,0.0
17766720,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7757883071899414,0.3460467457771301,0.3152455389499664,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9210036396980286,0.5827271938323975,0.5539976358413696,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9219483733177184,0.585189163684845,0.4102639555931091,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8495725393295288,0.4591743052005768,0.4382072389125824,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6747100949287415,0.2252164632081985,1.034954071044922,285.0184326171875,284.95001220703125,302.0342102050781,296.0755310058594,298.89752197265625,297.23028564453125,285.0160522460937,1.0,0.6393556594848633,0.4583212733268738,0.4583212733268738,1.0,1.0,-3.3055169582366943,1.143341064453125,2.1621758937835693,0.397718220949173,0.971366822719574,0.971366822719574,0.0,206.59915161132807,214.0,71288.9453125,0.0,3222.5166015625,1.0,278.4924011230469,283.0461120605469,299.0526123046875,303.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,33064.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724790811538696,1.0,0.0,0.0,3.7441370487213135,3.744161367416382,9.353987024951492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11899.326171875,0.0,1617.912109375,1895.4371337890625,0.0,3146.064453125,0.925447642803192,1.0,0.0,3.0,1.0,0.0
17766780,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7747687101364136,0.3459488451480865,0.3153840601444244,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9196432828903198,0.5827531814575195,0.5542745590209961,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9216169714927672,0.5869051218032837,0.4116586446762085,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8485600352287292,0.4592395424842834,0.4384746253490448,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.6738904714584351,0.2252924293279647,1.0358622074127195,284.9099426269531,284.95001220703125,302.0377197265625,296.068359375,298.8973083496094,297.2318725585937,284.8980712890625,1.0,0.6405076384544373,0.4575608074665069,0.4575608074665069,1.0,1.0,-3.309110879898072,1.1429243087768557,2.166186571121216,0.3960737884044647,0.9095396995544434,0.9095396995544434,0.0,207.90496826171875,214.0,72261.546875,0.0,3237.9091796875,1.0,278.3020935058594,282.9170227050781,299.10406494140625,303.9716491699219,293.1499938964844,293.1499938964844,278.1499938964844,35182.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791387677192688,1.0,0.0,0.0,3.766309976577759,3.766335010528565,9.4651045401406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11739.111328125,0.0,1660.1484375,1895.4371337890625,0.0,3208.509033203125,0.9292356967926024,1.0,0.0,3.0,1.0,0.0
17766840,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7728333473205566,0.3454030454158783,0.3151144385337829,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9171988368034364,0.5822528004646301,0.5540685057640076,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.920157253742218,0.5881032943725586,0.4126679301261902,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8467159271240234,0.4588805437088012,0.4383648335933685,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6723524928092957,0.2251344472169876,1.0359221696853638,284.876708984375,284.95001220703125,302.0417785644531,296.061279296875,298.89385986328125,297.2284240722656,284.87994384765625,1.0,0.6415259838104248,0.4568003714084625,0.4568003714084625,1.0,1.0,-3.309698343276977,1.1413415670394895,2.1683568954467773,0.3939879536628723,0.8622047305107117,0.8622047305107117,0.0,209.706283569336,217.0,71764.3828125,0.0,3249.403564453125,1.0,278.22412109375,282.8916320800781,299.0873413085937,303.8804016113281,293.1499938964844,293.1499938964844,278.45001220703125,39949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817154169082642,1.0,0.0,0.0,3.669343948364258,3.669368982315064,8.984008559309586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10686.22265625,0.0,1584.5032958984375,1895.4371337890625,0.0,3232.65478515625,0.9098013043403624,1.0,0.0,3.0,1.0,0.0
17766900,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7709882259368896,0.3452495038509369,0.3148408234119415,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9148680567741394,0.5821552276611328,0.5538241267204285,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9188429713249208,0.5898388028144836,0.4137090444564819,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8449463844299316,0.4588375985622406,0.4382171928882599,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6708516478538513,0.225120410323143,1.0357826948165894,284.9891967773437,284.95001220703125,302.0463562011719,296.0543518066406,298.8934020996094,297.22930908203125,284.9988708496094,1.0,0.6424847841262817,0.4560399353504181,0.4560399353504181,1.0,1.0,-3.309976577758789,1.1396418809890747,2.170334815979004,0.3917636573314667,0.9284050464630128,0.9284050464630128,0.0,211.4231109619141,217.0,71034.75,0.0,3259.74267578125,1.0,278.40985107421875,283.01837158203125,299.0219421386719,303.5575256347656,293.1499938964844,293.1499938964844,278.45001220703125,36024.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753926753997803,1.0,0.0,0.0,3.6629719734191895,3.662996053695679,8.952833354669565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10883.216796875,0.0,1547.8316650390625,1895.4371337890625,0.0,3173.38916015625,0.9103937149047852,1.0,0.0,3.0,1.0,0.0
17766960,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7700232863426208,0.3454517126083374,0.3149482607841491,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9135801196098328,0.5824645757675171,0.5540164113044739,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9186251759529114,0.5920177698135376,0.4151385426521301,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8439777493476868,0.4591318964958191,0.4384178519248962,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6700481176376343,0.2253016978502273,1.0364550352096558,285.0175476074219,284.95001220703125,302.0513610839844,296.04754638671875,298.8959655761719,297.2342834472656,285.0162048339844,1.0,0.6435649991035461,0.4552978873252868,0.4552978873252868,1.0,1.0,-3.3130996227264404,1.1390680074691772,2.1740314960479736,0.3900277614593506,0.9687378406524658,0.9687378406524658,0.0,212.6749420166016,220.0,71179.4609375,0.0,3273.839599609375,1.0,278.4929504394531,283.0433959960937,299.0243225097656,303.62713623046875,293.1499938964844,293.1499938964844,278.1499938964844,33233.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731415271759033,1.0,0.0,0.0,3.740289449691773,3.740313768386841,9.334771675639786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11871.427734375,0.0,1614.7442626953125,1895.4371337890625,0.0,3152.277587890625,0.9247947931289672,1.0,0.0,3.0,1.0,0.0
17767020,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7690823078155518,0.3453486561775207,0.3150679767131805,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9123357534408568,0.582450807094574,0.5542389750480652,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9184250831604004,0.5938170552253723,0.4165757000446319,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8430465459823608,0.4591803252696991,0.4386559128761291,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.6693035364151001,0.2253797650337219,1.03733491897583,284.9106140136719,284.95001220703125,302.0567626953125,296.04083251953125,298.8964538574219,297.2359924316406,284.89874267578125,1.0,0.6446981430053711,0.4545558393001556,0.4545558393001556,1.0,1.0,-3.3165879249572754,1.1385738849639893,2.178013801574707,0.3890031576156616,0.9082436561584472,0.9082436561584472,0.0,213.9799346923828,220.0,72170.78125,0.0,3289.075439453125,1.0,278.3023376464844,282.91455078125,299.07623291015625,303.93731689453125,293.1499938964844,293.1499938964844,278.1499938964844,35219.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797597289085388,1.0,0.0,0.0,3.763814687728882,3.763839721679688,9.45256715567666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11716.673828125,0.0,1657.4949951171875,1895.4371337890625,0.0,3214.3291015625,0.9286884665489196,1.0,0.0,3.0,1.0,0.0
17767080,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7672915458679199,0.3447982966899872,0.3147909343242645,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9101211428642272,0.5819161534309387,0.5539949536323547,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9171852469444276,0.5951166152954102,0.4176459312438965,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8413479924201965,0.4588054418563843,0.4385276734828949,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6678942441940308,0.2252230942249298,1.0373899936676023,284.8778076171875,284.95001220703125,302.0625305175781,296.0342102050781,298.89361572265625,297.2326965332031,284.8811340332031,1.0,0.645703136920929,0.4538137912750244,0.4538137912750244,1.0,1.0,-3.317167520523072,1.1369506120681765,2.180217027664185,0.3876457512378692,0.8615057468414307,0.8615057468414307,0.0,215.7678680419922,223.0,71669.4921875,0.0,3300.510009765625,1.0,278.2242126464844,282.88946533203125,299.06005859375,303.846435546875,293.1499938964844,293.1499938964844,278.45001220703125,39979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823208212852478,1.0,0.0,0.0,3.666175603866577,3.666200637817383,8.968500537775981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10665.7685546875,0.0,1581.1480712890625,1895.4371337890625,0.0,3238.326416015625,0.9091230034828186,1.0,0.0,3.0,1.0,0.0
17767140,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7655906081199646,0.3446403443813324,0.3145113587379455,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.908032238483429,0.5817878842353821,0.5537180304527283,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.916099727153778,0.5969700813293457,0.4187613427639007,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8397217392921448,0.4587478935718536,0.4383634328842163,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6665214896202087,0.2252105921506881,1.037245273590088,284.9900207519531,284.95001220703125,302.0686340332031,296.0277404785156,298.8937683105469,297.2337951660156,284.9996032714844,1.0,0.6466519832611084,0.4530717432498932,0.4530717432498932,1.0,1.0,-3.3174638748168945,1.1352152824401855,2.182248592376709,0.3862305283546448,0.9278627038002014,0.9278627038002014,0.0,217.4709625244141,223.0,70944.3203125,0.0,3310.83935546875,1.0,278.4097595214844,283.0156555175781,298.9950256347656,303.5242614746094,293.1499938964844,293.1499938964844,278.45001220703125,36015.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875967264175415,1.0,0.0,0.0,3.660394191741944,3.6604182720184326,8.940236284615821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10862.8544921875,0.0,1544.8812255859375,1895.4371337890625,0.0,3178.777099609375,0.9098128080368042,1.0,0.0,3.0,1.0,0.0
17767200,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7647542953491211,0.3448551297187805,0.314621090888977,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9069406986236572,0.5820890665054321,0.5538905262947083,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9160971641540528,0.5992949604988098,0.4202820658683777,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8388790488243103,0.4590451717376709,0.4385566115379333,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.6658331155776978,0.2254032641649246,1.0379327535629272,285.0194702148437,284.95001220703125,302.07501220703125,296.0213317871094,298.89697265625,297.2391967773437,285.0171203613281,1.0,0.6477276682853699,0.4523296952247619,0.4523296952247619,1.0,1.0,-3.3206863403320312,1.1345840692520142,2.1861021518707275,0.3853419125080108,0.9707077145576476,0.9707077145576476,0.0,218.69911193847656,226.0,71115.671875,0.0,3325.1025390625,1.0,278.4924011230469,283.04052734375,298.9979553222656,303.59478759765625,293.1499938964844,293.1499938964844,278.1499938964844,33026.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736395835876465,1.0,0.0,0.0,3.739669561386109,3.7396938800811768,9.33167825678538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11854.498046875,0.0,1612.4404296875,1895.4371337890625,0.0,3156.948486328125,0.9244825839996338,1.0,0.0,3.0,1.0,0.0
17767260,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7638823986053467,0.3447309732437134,0.3147331774234772,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.905823051929474,0.5820279121398926,0.5540838241577148,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9160301685333252,0.6011791229248047,0.4217968583106994,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8380154371261597,0.4590661823749542,0.4387803077697754,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.6651545763015747,0.2254764139652252,1.0388201475143433,284.9106140136719,284.95001220703125,302.08160400390625,296.0150451660156,298.897705078125,297.2408142089844,284.8988342285156,1.0,0.6488571166992188,0.4515928328037262,0.4515928328037262,1.0,1.0,-3.324216365814209,1.1340680122375488,2.19014835357666,0.3845901787281036,0.9089139699935912,0.9089139699935912,0.0,220.0001678466797,226.0,72091.2421875,0.0,3340.494384765625,1.0,278.3023376464844,282.9111328125,299.05059814453125,303.90545654296875,293.1499938964844,293.1499938964844,278.1499938964844,35158.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802933096885681,1.0,0.0,0.0,3.762519836425781,3.762544870376587,9.446064268558984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11696.4033203125,0.0,1655.503662109375,1895.4371337890625,0.0,3219.329345703125,0.928363561630249,1.0,0.0,3.0,1.0,0.0
17767320,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7621554732322693,0.3441642820835113,0.3144408464431762,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9037750363349916,0.581440806388855,0.5537945628166199,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9148947596549988,0.6025328040122986,0.4229151308536529,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8363754153251648,0.4586632251739502,0.4386273324489593,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6638025641441345,0.2253126800060272,1.0388529300689695,284.8773193359375,284.95001220703125,302.0884094238281,296.0088806152344,298.89501953125,297.2372436523437,284.88055419921875,1.0,0.649852991104126,0.4508560001850128,0.4508560001850128,1.0,1.0,-3.324724674224853,1.1324105262756348,2.1923141479492188,0.3832012116909027,0.8617722988128662,0.8617722988128662,0.0,221.7993621826172,229.0,71596.4765625,0.0,3351.86474609375,1.0,278.2242126464844,282.88531494140625,299.03485107421875,303.8156433105469,293.1499938964844,293.1499938964844,278.45001220703125,39923.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828731179237366,1.0,0.0,0.0,3.6658527851104736,3.6658775806427,8.96692029073165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10649.1796875,0.0,1580.3638916015625,1895.4371337890625,0.0,3243.499755859375,0.9090214371681212,1.0,0.0,3.0,1.0,0.0
