time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7604900598526001,0.343989223241806,0.3141480982303619,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9018179774284364,0.581253707408905,0.5534671545028687,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.913860559463501,0.6044292449951172,0.4240648448467254,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8347741961479187,0.4585750699043274,0.4384372234344482,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6624589562416077,0.2252902239561081,1.0386782884597778,284.9892272949219,284.95001220703125,302.0953369140625,296.0027770996094,298.8952941894531,297.238037109375,284.9988098144531,1.0,0.6507897973060608,0.450119137763977,0.450119137763977,1.0,1.0,-3.324918031692505,1.130668044090271,2.1942498683929443,0.3812805116176605,0.9276866316795348,0.9276866316795348,0.0,223.51443481445312,229.0,70865.2578125,0.0,3362.05517578125,1.0,278.4097595214844,283.0113525390625,298.9700927734375,303.49383544921875,293.1499938964844,293.1499938964844,278.45001220703125,36013.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765150904655457,1.0,0.0,0.0,3.65968656539917,3.659710645675659,8.936780204749084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10844.669921875,0.0,1544.076904296875,1895.4371337890625,0.0,3183.91357421875,0.909648299217224,1.0,0.0,3.0,1.0,0.0
17767440,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7596332430839539,0.3441872000694275,0.3142456412315368,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9007277488708496,0.5814948081970215,0.5535871982574463,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9138312935829164,0.6067927479743958,0.4256165325641632,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.833901047706604,0.4588424861431122,0.4386051893234253,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.6617504954338074,0.2254725098609924,1.0393346548080444,285.01861572265625,284.95001220703125,302.10235595703125,295.99676513671875,298.8985900878906,297.2431335449219,285.0162353515625,1.0,0.651851236820221,0.4493822753429413,0.4493822753429413,1.0,1.0,-3.3280301094055176,1.1300612688064575,2.1979687213897705,0.3793929815292358,0.9702226519584656,0.9702226519584656,0.0,224.75230407714844,232.0,71035.7421875,0.0,3376.19970703125,1.0,278.4924011230469,283.03619384765625,298.9732971191406,303.5645751953125,293.1499938964844,293.1499938964844,278.1499938964844,33035.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741692900657654,1.0,0.0,0.0,3.739080667495728,3.739105224609375,9.328740020464464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11834.44921875,0.0,1611.832275390625,1895.4371337890625,0.0,3161.916748046875,0.9243061542510986,1.0,0.0,3.0,1.0,0.0
17767500,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7587355971336365,0.3440481424331665,0.3143466413021087,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8995931148529053,0.5813751816749573,0.5537283420562744,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9137241840362548,0.608705461025238,0.4271570146083832,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8330004811286926,0.4588358998298645,0.4388053119182586,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.6610459089279175,0.2255356907844543,1.0401923656463623,284.91015625,284.95001220703125,302.10943603515625,295.9908752441406,298.8994140625,297.24444580078125,284.8984375,1.0,0.6529648900032043,0.4486454129219055,0.4486454129219055,1.0,1.0,-3.331448793411255,1.129573941230774,2.2018747329711914,0.3774089515209198,0.90846049785614,0.90846049785614,0.0,226.06092834472656,232.0,72011.1953125,0.0,3391.46337890625,1.0,278.3023986816406,282.9073181152344,299.0263366699219,303.8753356933594,293.1499938964844,293.1499938964844,278.1499938964844,35171.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808180689811707,1.0,0.0,0.0,3.761474132537842,3.761499166488648,9.440814210393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11676.4775390625,0.0,1654.36962890625,1895.4371337890625,0.0,3224.24658203125,0.9281338453292848,1.0,0.0,3.0,1.0,0.0
17767560,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7570574879646301,0.3434880971908569,0.3140546679496765,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8976073861122131,0.5807551741600037,0.5534003376960754,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9126381874084472,0.6101069450378418,0.4283046126365661,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8313908576965332,0.4584268927574157,0.4386399984359741,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6597290635108948,0.225373089313507,1.0402165651321411,284.8801574707031,284.95001220703125,302.1165466308594,295.98504638671875,298.8969116210937,297.2408752441406,284.88330078125,1.0,0.6539473533630371,0.4479231834411621,0.4479231834411621,1.0,1.0,-3.331918716430664,1.12798810005188,2.203930616378784,0.3751271367073059,0.8647375702857971,0.8647375702857971,0.0,227.8524627685547,235.0,71574.234375,0.0,3402.7353515625,1.0,278.22369384765625,282.8844299316406,299.01104736328125,303.7848205566406,293.1499938964844,293.1499938964844,278.45001220703125,39573.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833587169647217,1.0,0.0,0.0,3.665384769439697,3.665409564971924,8.964631206254126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10639.9853515625,0.0,1577.2005615234375,1895.4371337890625,0.0,3248.048583984375,0.9094173908233644,1.0,0.0,3.0,1.0,0.0
17767620,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.75545334815979,0.343287855386734,0.3137535750865936,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8956899642944336,0.5805062651634216,0.5530286431312561,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.911672830581665,0.6120175123214722,0.4294745326042175,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8298364877700806,0.4583112597465515,0.4384344220161438,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.6584386229515076,0.2253424078226089,1.0400301218032837,284.9877624511719,284.95001220703125,302.12359619140625,295.9793395996094,298.89715576171875,297.24151611328125,284.99761962890625,1.0,0.6548707485198975,0.4472009241580963,0.4472009241580963,1.0,1.0,-3.3320400714874268,1.1262542009353638,2.205785751342773,0.3729613125324249,0.9273819327354432,0.9273819327354432,0.0,229.5703582763672,235.0,70785.4296875,0.0,3412.80126953125,1.0,278.40972900390625,283.0068054199219,298.9467468261719,303.46514892578125,293.1499938964844,293.1499938964844,278.45001220703125,36050.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770202398300171,1.0,0.0,0.0,3.658801555633545,3.658825635910034,8.932458399613097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10825.8955078125,0.0,1543.361083984375,1895.4371337890625,0.0,3188.6494140625,0.9094502925872804,1.0,0.0,3.0,1.0,0.0
17767680,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.754624605178833,0.3434612452983856,0.3138286173343658,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.89461350440979,0.5806939005851746,0.5530941486358643,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9116794466972352,0.6144062876701355,0.4310399889945984,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8289893865585327,0.4585584998130798,0.4385796785354614,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6577624678611755,0.2255201339721679,1.040657639503479,285.01812744140625,284.95001220703125,302.1305847167969,295.97369384765625,298.90045166015625,297.2466125488281,285.0155639648437,1.0,0.655914843082428,0.4464786946773529,0.4464786946773529,1.0,1.0,-3.3350143432617188,1.1255933046340942,2.209420919418335,0.3712093234062195,0.97033029794693,0.97033029794693,0.0,230.8179473876953,238.0,70954.3203125,0.0,3426.7568359375,1.0,278.4924011230469,283.0321960449219,298.9500732421875,303.53594970703125,293.1499938964844,293.1499938964844,278.1499938964844,33022.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746516108512878,1.0,0.0,0.0,3.738672971725464,3.738697290420532,9.326705026069248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11816.326171875,0.0,1611.258544921875,1895.4371337890625,0.0,3166.439453125,0.9242066144943236,1.0,0.0,3.0,1.0,0.0
17767740,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7537668943405151,0.3432938754558563,0.3139047622680664,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8935118913650513,0.5805230736732483,0.5531851649284363,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9116271138191224,0.6163349747657776,0.4325939118862152,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8281300067901611,0.4585336744785309,0.4387606382369995,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.6571027040481567,0.2255791276693344,1.0414910316467283,284.9093933105469,284.95001220703125,302.137451171875,295.9681396484375,298.901123046875,297.2478942871094,284.897705078125,1.0,0.6570102572441101,0.4457564651966095,0.4457564651966095,1.0,1.0,-3.338307380676269,1.125041961669922,2.213265419006348,0.3695410192012787,0.9080910682678224,0.9080910682678224,0.0,232.13299560546875,238.0,71934.2265625,0.0,3441.845703125,1.0,278.30242919921875,282.90338134765625,299.0035705566406,303.8470153808594,293.1499938964844,293.1499938964844,278.1499938964844,35181.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813040256500244,1.0,0.0,0.0,3.7607016563415527,3.7607264518737793,9.436936352358316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11657.4921875,0.0,1653.5401611328125,1895.4371337890625,0.0,3228.800537109375,0.927967131137848,1.0,0.0,3.0,1.0,0.0
17767800,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7521784901618958,0.3426916897296905,0.3135789036750793,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8916153311729431,0.5798377990722656,0.5528002381324768,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9106603264808656,0.617725133895874,0.4337397515773773,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8266072869300842,0.4580952227115631,0.438571035861969,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6558773517608643,0.2254059910774231,1.0414780378341677,284.8764038085937,284.95001220703125,302.1441345214844,295.962646484375,298.89813232421875,297.2440795898437,284.879638671875,1.0,0.6579712629318237,0.4450342357158661,0.4450342357158661,1.0,1.0,-3.338594436645508,1.1232854127883911,2.215308904647827,0.3682603538036346,0.8608373999595642,0.8608373999595642,0.0,233.9384155273437,241.0,71432.078125,0.0,3452.80322265625,1.0,278.2242736816406,282.87774658203125,298.9885559082031,303.7579345703125,293.1499938964844,293.1499938964844,278.45001220703125,39969.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838765621185303,1.0,0.0,0.0,3.663334608078003,3.6633596420288086,8.954606300903833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10613.791015625,0.0,1577.8656005859375,1895.4371337890625,0.0,3252.898681640625,0.9084540009498596,1.0,0.0,3.0,1.0,0.0
17767860,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.750650942325592,0.3424793481826782,0.3132533729076385,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8897697329521179,0.5795556902885437,0.5523820519447327,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9097927808761596,0.6196655035018921,0.4349164366722107,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.825121283531189,0.4579751193523407,0.4383487999439239,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6546617150306702,0.2253746390342712,1.0412594079971311,284.98858642578125,284.95001220703125,302.150634765625,295.957275390625,298.89825439453125,297.2448425292969,284.9980773925781,1.0,0.6588733792304993,0.4443417489528656,0.4443417489528656,1.0,1.0,-3.3385801315307617,1.121516227722168,2.2170639038085938,0.3665712773799896,0.9267016053199768,0.9267016053199768,0.0,235.65548706054688,241.0,70700.0078125,0.0,3462.572265625,1.0,278.40966796875,283.0040588378906,298.9242248535156,303.43658447265625,293.1499938964844,293.1499938964844,278.45001220703125,36031.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774686455726624,1.0,0.0,0.0,3.656834840774536,3.6568589210510254,8.922857546167506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10808.4580078125,0.0,1541.0255126953125,1895.4371337890625,0.0,3192.853271484375,0.9090272188186646,1.0,0.0,3.0,1.0,0.0
17767920,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7498958110809326,0.3426374793052673,0.3133144974708557,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8887696862220764,0.5797041058540344,0.5524120330810547,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9098913073539734,0.6220716238021851,0.4364973306655884,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8243465423583984,0.4582143127918243,0.4384865164756775,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.6540572047233582,0.2255515158176422,1.041874885559082,285.017822265625,284.95001220703125,302.1568603515625,295.95196533203125,298.9013366699219,297.2500305175781,285.01544189453125,1.0,0.6599000096321106,0.4436492621898651,0.4436492621898651,1.0,1.0,-3.34149169921875,1.1208245754241943,2.220667123794556,0.3655986785888672,0.968878448009491,0.968878448009491,0.0,236.89459228515625,244.0,70869.109375,0.0,3476.40087890625,1.0,278.4924011230469,283.02911376953125,298.9280090332031,303.507568359375,293.1499938964844,293.1499938964844,278.1499938964844,33051.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750702738761902,1.0,0.0,0.0,3.736084938049317,3.7361092567443848,9.313797022514336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11793.810546875,0.0,1608.48291015625,1895.4371337890625,0.0,3170.365966796875,0.9236356019973756,1.0,0.0,3.0,1.0,0.0
17767980,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7491257190704346,0.342461884021759,0.3133779466152191,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8877597451210022,0.5794969797134399,0.5524653196334839,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9099433422088624,0.6240086555480957,0.4380583167076111,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.823571503162384,0.4581836760044098,0.4386587738990783,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.653480589389801,0.2256111055612564,1.042698621749878,284.9097900390625,284.95001220703125,302.1628112792969,295.9467163085937,298.9017639160156,297.2514343261719,284.89813232421875,1.0,0.6609784960746765,0.4429567456245422,0.4429567456245422,1.0,1.0,-3.344712495803833,1.1202130317687988,2.224499464035034,0.3650464117527008,0.9071805477142334,0.9071805477142334,0.0,238.2044372558593,244.0,71840.984375,0.0,3491.364990234375,1.0,278.3025817871094,282.90087890625,298.98193359375,303.8186950683594,293.1499938964844,293.1499938964844,278.1499938964844,35196.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817015886306763,1.0,0.0,0.0,3.757989883422852,3.758014678955078,9.42333144848817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11636.4755859375,0.0,1650.4718017578125,1895.4371337890625,0.0,3232.525390625,0.9273616671562196,1.0,0.0,3.0,1.0,0.0
17768040,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7476102113723755,0.3418529331684112,0.3130442202091217,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8859236240386963,0.5787731409072876,0.5520440340042114,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.909047782421112,0.6253960132598877,0.4392041265964508,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8220999240875244,0.4577358663082123,0.4384607374668121,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.6523184776306152,0.2254334241151809,1.0426706075668335,284.8770446777344,284.95001220703125,302.1683959960937,295.94158935546875,298.8985595703125,297.2478332519531,284.8802490234375,1.0,0.6619229912757874,0.4422642588615417,0.4422642588615417,1.0,1.0,-3.344918727874756,1.1184748411178589,2.2264440059661865,0.3639362156391144,0.8602797985076904,0.8602797985076904,0.0,240.00759887695312,247.0,71338.1484375,0.0,3502.145263671875,1.0,278.224365234375,282.8754272460937,298.96734619140625,303.73016357421875,293.1499938964844,293.1499938964844,278.45001220703125,39978.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884265661239624,1.0,0.0,0.0,3.6604163646698,3.6604413986206055,8.940345423980034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10595.431640625,0.0,1574.64111328125,1895.4371337890625,0.0,3256.54248046875,0.9078112244606018,1.0,0.0,3.0,1.0,0.0
17768100,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7461479902267456,0.341634601354599,0.3127138912677765,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.884128749370575,0.5784512758255005,0.5515900254249573,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9082385301589966,0.6273379921913147,0.440380722284317,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8206530213356018,0.4576054513454437,0.4382300674915313,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6511574983596802,0.2253966629505157,1.04243266582489,284.98883056640625,284.95001220703125,302.1736145019531,295.9364929199219,298.8983459472656,297.24871826171875,284.998291015625,1.0,0.6628090739250183,0.4415717720985412,0.4415717720985412,1.0,1.0,-3.34482216835022,1.1166638135910034,2.2281582355499268,0.3622140288352966,0.926068127155304,0.926068127155304,0.0,241.72232055664065,247.0,70608.578125,0.0,3511.727783203125,1.0,278.4095764160156,283.0013732910156,298.9032592773437,303.40936279296875,293.1499938964844,293.1499938964844,278.45001220703125,36027.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778377771377563,1.0,0.0,0.0,3.6541473865509033,3.6541714668273926,8.909747748475638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10789.6328125,0.0,1537.99609375,1895.4371337890625,0.0,3196.313720703125,0.908423662185669,1.0,0.0,3.0,1.0,0.0
17768160,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7453743815422058,0.3417619168758392,0.3127588927745819,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8830857872962952,0.5785319805145264,0.5515702962875366,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9082855582237244,0.6297170519828796,0.4419525265693664,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8198431730270386,0.4578110575675964,0.4383483529090881,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6505355834960938,0.2255545705556869,1.0430043935775757,285.0167541503906,284.95001220703125,302.17840576171875,295.9315185546875,298.9009094238281,297.2536926269531,285.01544189453125,1.0,0.6638160943984985,0.4409038424491882,0.4409038424491882,1.0,1.0,-3.3475663661956787,1.1160064935684204,2.2315597534179688,0.3604881167411804,0.9658988118171692,0.9658988118171692,0.0,242.9749755859375,250.0,70754.109375,0.0,3525.3076171875,1.0,278.4929504394531,283.0267333984375,298.9072570800781,303.4798889160156,293.1499938964844,293.1499938964844,278.1499938964844,33230.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754652142524719,1.0,0.0,0.0,3.7315690517425537,3.731593370437622,9.291294986724096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11767.2646484375,0.0,1604.639404296875,1895.4371337890625,0.0,3174.069091796875,0.9228348731994628,1.0,0.0,3.0,1.0,0.0
17768220,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7445788383483887,0.3415861129760742,0.3128148317337036,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.882020890712738,0.5782907605171204,0.5515826344490051,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9082742929458618,0.6316621899604797,0.443513423204422,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8190203309059143,0.45777228474617,0.4385069608688354,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.6499295830726624,0.2256065309047699,1.0437887907028198,284.9104309082031,284.95001220703125,302.1827087402344,295.9266052246094,298.9009704589844,297.25506591796875,284.8988342285156,1.0,0.6648745536804199,0.4402358829975128,0.4402358829975128,1.0,1.0,-3.3506619930267334,1.115496277809143,2.23516583442688,0.3585816025733948,0.905595362186432,0.905595362186432,0.0,244.28439331054688,250.0,71745.9375,0.0,3540.047119140625,1.0,278.3028564453125,282.8990478515625,298.96148681640625,303.7915344238281,293.1499938964844,293.1499938964844,278.1499938964844,35240.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820548057556152,1.0,0.0,0.0,3.754713296890259,3.754738092422485,9.40690654260834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11615.6982421875,0.0,1646.9754638671875,1895.4371337890625,0.0,3235.83447265625,0.9266425371170044,1.0,0.0,3.0,1.0,0.0
17768280,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7430813312530518,0.3409768044948578,0.3124830722808838,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8801754713058472,0.5775336027145386,0.551132321357727,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9073691368103028,0.6330488324165344,0.4446623623371124,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8175259232521057,0.4573163986206054,0.4383038580417633,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.6487743258476257,0.2254220396280288,1.0437415838241575,284.8783569335937,284.95001220703125,302.1865234375,295.9217529296875,298.8972473144531,297.25128173828125,284.881591796875,1.0,0.6658025979995728,0.4395679533481598,0.4395679533481598,1.0,1.0,-3.3508074283599854,1.1138875484466553,2.23691987991333,0.3561421930789947,0.8594388365745544,0.8594388365745544,0.0,246.0792999267578,253.0,71239.109375,0.0,3550.66015625,1.0,278.2244873046875,282.87420654296875,298.9472961425781,303.70330810546875,293.1499938964844,293.1499938964844,278.45001220703125,40009.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846056461334229,1.0,0.0,0.0,3.656342029571533,3.65636682510376,8.920453069549694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10576.7265625,0.0,1570.289306640625,1895.4371337890625,0.0,3259.72607421875,0.9069421887397766,1.0,0.0,3.0,1.0,0.0
17768340,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7416544556617737,0.3407577276229858,0.3121547400951385,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.87839674949646,0.5771792531013489,0.5506502389907837,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9065765142440796,0.6349965929985046,0.4458424746990204,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8160735964775085,0.4571790099143982,0.4380686283111572,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6476388573646545,0.2253812104463577,1.0434893369674685,284.9896240234375,284.95001220703125,302.1897277832031,295.9169921875,298.8963928222656,297.2519836425781,284.9990234375,1.0,0.666674017906189,0.4388999938964844,0.4388999938964844,1.0,1.0,-3.350659370422364,1.1121717691421509,2.238487482070923,0.3535760045051574,0.925275981426239,0.925275981426239,0.0,247.78634643554688,253.0,70516.0546875,0.0,3560.09375,1.0,278.4094543457031,282.9996337890625,298.883544921875,303.3832397460937,293.1499938964844,293.1499938964844,278.45001220703125,36021.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781556487083435,1.0,0.0,0.0,3.650656461715698,3.650680541992188,8.892732807908033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10770.9697265625,0.0,1534.0606689453125,1895.4371337890625,0.0,3199.29345703125,0.9076411724090576,1.0,0.0,3.0,1.0,0.0
17768400,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7409278154373169,0.3409018516540527,0.3122075498104095,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8773911595344543,0.5772480964660645,0.5506102442741394,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.906658411026001,0.6374092698097229,0.447429358959198,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8152875304222107,0.4573949873447418,0.4381888806819916,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6470548510551453,0.2255468219518661,1.0440688133239746,285.019287109375,284.95001220703125,302.1923522949219,295.91229248046875,298.8982238769531,297.2569274902344,285.0166015625,1.0,0.6676703095436096,0.4382320344448089,0.4382320344448089,1.0,1.0,-3.35341739654541,1.1115224361419678,2.2418949604034424,0.3515657484531402,0.9679650664329528,0.9679650664329528,0.0,249.02224731445312,256.0,70673.2421875,0.0,3573.671142578125,1.0,278.49273681640625,283.0253295898437,298.8877258300781,303.4542236328125,293.1499938964844,293.1499938964844,278.1499938964844,33010.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875698447227478,1.0,0.0,0.0,3.730329990386963,3.730354070663452,9.285125202040944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11754.177734375,0.0,1601.530517578125,1895.4371337890625,0.0,3176.256591796875,0.9223240613937378,1.0,0.0,3.0,1.0,0.0
17768460,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7401800155639648,0.3407129943370819,0.3122627735137939,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8763687610626221,0.5769624710083008,0.5505939722061157,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9066847562789916,0.639339029788971,0.4489938020706177,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.814491331577301,0.4573399722576141,0.4383430480957031,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.6464921236038208,0.2255943864583969,1.0448577404022217,284.9102478027344,284.95001220703125,302.1943359375,295.9076843261719,298.8971252441406,297.2578125,284.898681640625,1.0,0.6687183380126953,0.4375627636909485,0.4375627636909485,1.0,1.0,-3.356482982635498,1.1109617948532104,2.245521068572998,0.3498024642467499,0.9057722091674804,0.9057722091674804,0.0,250.33056640625,256.0,71660.2109375,0.0,3588.399169921875,1.0,278.3029479980469,282.8967590332031,298.9427490234375,303.7665100097656,293.1499938964844,293.1499938964844,278.1499938964844,35190.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823398947715759,1.0,0.0,0.0,3.752218246459961,3.752243280410767,9.394409516971792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11596.787109375,0.0,1643.666259765625,1895.4371337890625,0.0,3238.5048828125,0.9260547757148744,1.0,0.0,3.0,1.0,0.0
17768520,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7387775182723999,0.340099573135376,0.311922162771225,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8746252059936523,0.5761686563491821,0.5501043796539307,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9058857560157776,0.640715479850769,0.4501323699951172,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8130552768707275,0.4568729996681213,0.4381255805492401,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6454238295555115,0.2254085838794708,1.0447887182235718,284.8775634765625,284.95001220703125,302.19561767578125,295.90313720703125,298.8922119140625,297.2536926269531,284.8807373046875,1.0,0.6696319580078125,0.4368934631347656,0.4368934631347656,1.0,1.0,-3.356516599655152,1.1092044115066528,2.247312307357788,0.3484690189361572,0.8590782284736633,0.8590782284736633,0.0,252.1336975097656,259.0,71153.46875,0.0,3598.81494140625,1.0,278.2245483398437,282.871337890625,298.9288635253906,303.678955078125,293.1499938964844,293.1499938964844,278.45001220703125,39985.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849093914031982,1.0,0.0,0.0,3.654282569885254,3.654307365417481,8.910407700568612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10560.19921875,0.0,1567.7935791015625,1895.4371337890625,0.0,3262.570068359375,0.9064543843269348,1.0,0.0,3.0,1.0,0.0
17768580,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7374452948570251,0.3398763835430145,0.3115874826908111,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8729494214057922,0.5757766962051392,0.5495845079421997,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9051997661590576,0.6426607966423035,0.451305478811264,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8116592168807983,0.4567231237888336,0.4378763437271118,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6443747282028198,0.2253651022911071,1.044514536857605,284.9886169433594,284.95001220703125,302.1961669921875,295.898681640625,298.8900756835937,297.25408935546875,284.9979858398437,1.0,0.6704885363578796,0.4362241625785827,0.4362241625785827,1.0,1.0,-3.3562662601470947,1.1073424816131592,2.2489235401153564,0.3470385372638702,0.9244778156280518,0.9244778156280518,0.0,253.8450927734375,259.0,70423.7890625,0.0,3608.044921875,1.0,278.4093933105469,282.9967041015625,298.8651733398437,303.3588562011719,293.1499938964844,293.1499938964844,278.45001220703125,36030.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784475922584534,1.0,0.0,0.0,3.6481003761291504,3.648124217987061,8.880283530743327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10752.744140625,0.0,1531.2806396484375,1895.4371337890625,0.0,3202.030029296875,0.907071053981781,1.0,0.0,3.0,1.0,0.0
17768640,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7367886304855347,0.3400165438652038,0.3116341531276703,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8720191121101379,0.5758079290390015,0.549506425857544,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9053550362586976,0.6450754404067993,0.4528905153274536,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8109232783317566,0.4569262266159057,0.4379819929599762,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6438539624214172,0.2255278527736663,1.045069456100464,285.01806640625,284.95001220703125,302.1959228515625,295.8942565917969,298.890625,297.2586975097656,285.0154113769531,1.0,0.6714692711830139,0.4355548620223999,0.4355548620223999,1.0,1.0,-3.358924150466919,1.1065452098846436,2.2523789405822754,0.3461393713951111,0.9666454195976256,0.9666454195976256,0.0,255.0841217041016,262.0,70576.484375,0.0,3621.4609375,1.0,278.49273681640625,283.0224914550781,298.8695373535156,303.4295654296875,293.1499938964844,293.1499938964844,278.1499938964844,33025.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759632110595703,1.0,0.0,0.0,3.727537870407105,3.727562189102173,9.271231533602986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11732.99609375,0.0,1598.43017578125,1895.4371337890625,0.0,3178.738525390625,0.9216975569725036,1.0,0.0,3.0,1.0,0.0
17768700,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7361105680465698,0.3398256599903106,0.3116841316223144,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8710719347000122,0.5754871368408203,0.5494531393051147,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.905454695224762,0.6470018625259399,0.4544523358345032,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8101755380630493,0.4568590521812439,0.4381216466426849,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.6433532238006592,0.2255725115537643,1.0458335876464844,284.9093017578125,284.95001220703125,302.19488525390625,295.88995361328125,298.8881530761719,297.2593078613281,284.8977966308594,1.0,0.6725013256072998,0.434885561466217,0.434885561466217,1.0,1.0,-3.36189079284668,1.105843424797058,2.256047248840332,0.3454563617706299,0.9042423367500304,0.9042423367500304,0.0,256.3947448730469,262.0,71554.9375,0.0,3636.030517578125,1.0,278.3031616210937,282.8944702148437,298.9248352050781,303.74151611328125,293.1499938964844,293.1499938964844,278.1499938964844,35228.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825870752334595,1.0,0.0,0.0,3.748683214187622,3.7487080097198486,9.376716434417176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11574.962890625,0.0,1639.82763671875,1895.4371337890625,0.0,3240.820556640625,0.9252709150314332,1.0,0.0,3.0,1.0,0.0
17768760,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7347816228866577,0.3392276763916015,0.3113503456115722,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8694054484367371,0.574679970741272,0.5489414930343628,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9047322273254396,0.6483944654464722,0.455595850944519,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8087641000747681,0.4563954174518585,0.4379002153873443,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6423478722572327,0.2253896743059158,1.0457611083984375,284.8803100585937,284.95001220703125,302.19293212890625,295.8856811523437,298.8821105957031,297.2550354003906,284.88336181640625,1.0,0.6734023094177246,0.4342387020587921,0.4342387020587921,1.0,1.0,-3.361903429031372,1.104101538658142,2.2578020095825195,0.3443939387798309,0.8611292243003845,0.8611292243003845,0.0,258.1860046386719,265.0,71098.171875,0.0,3646.34521484375,1.0,278.2240905761719,282.8724365234375,298.9112548828125,303.6527099609375,293.1499938964844,293.1499938964844,278.45001220703125,39669.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850999474525452,1.0,0.0,0.0,3.650645017623901,3.650669574737549,8.892675964489172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10548.5595703125,0.0,1561.34326171875,1895.4371337890625,0.0,3264.354736328125,0.9061476588249208,1.0,0.0,3.0,1.0,0.0
17768820,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.733495831489563,0.3389897048473358,0.3110149502754211,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8677785992622375,0.5742431879043579,0.5483936667442322,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9040886759757996,0.6503214240074158,0.456766277551651,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8073641061782837,0.456223726272583,0.4376418888568878,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6413416266441345,0.2253367006778717,1.045473337173462,284.9870300292969,284.95001220703125,302.1900939941406,295.8815002441406,298.8786315917969,297.2550048828125,284.99664306640625,1.0,0.6742463707923889,0.4335918724536896,0.4335918724536896,1.0,1.0,-3.361588478088379,1.102258563041687,2.2593297958374023,0.3430330753326416,0.9232370853424072,0.9232370853424072,0.0,259.8983764648437,265.0,70312.875,0.0,3655.438232421875,1.0,278.40924072265625,282.9942626953125,298.84796142578125,303.33447265625,293.1499938964844,293.1499938964844,278.45001220703125,36077.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786431550979614,1.0,0.0,0.0,3.643856287002564,3.6438801288604736,8.859633453539573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10731.158203125,0.0,1526.919677734375,1895.4371337890625,0.0,3203.86328125,0.9061379432678224,1.0,0.0,3.0,1.0,0.0
17768880,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7328414916992188,0.3391194641590118,0.3110519647598266,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8668442964553833,0.5742345452308655,0.5482776761054993,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9042274951934814,0.6527308821678162,0.4583452939987182,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8065991997718811,0.45640829205513,0.4377301931381225,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6408239603042603,0.2254907488822937,1.0459935665130615,285.0163269042969,284.95001220703125,302.1863098144531,295.8773803710937,298.8778991699219,297.2593078613281,285.0137023925781,1.0,0.6752108931541443,0.4329450130462646,0.4329450130462646,1.0,1.0,-3.364118814468384,1.101476550102234,2.2626421451568604,0.3418650329113006,0.9650149345397948,0.9650149345397948,0.0,261.1451416015625,268.0,70478.5,0.0,3668.649169921875,1.0,278.492431640625,283.01983642578125,298.85260009765625,303.40557861328125,293.1499938964844,293.1499938964844,278.1499938964844,33031.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876140296459198,1.0,0.0,0.0,3.723809957504273,3.723834276199341,9.252696600015042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11709.7578125,0.0,1594.1832275390625,1895.4371337890625,0.0,3180.3994140625,0.9208692908287048,1.0,0.0,3.0,1.0,0.0
17768940,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7321574687957764,0.3389178216457367,0.3110929727554321,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8658833503723145,0.5738741755485535,0.5481875538825989,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9042996168136596,0.6546447277069092,0.4599009752273559,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8058103322982788,0.4563216269016266,0.4378527998924255,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.6403180956840515,0.2255255132913589,1.046722650527954,284.9082336425781,284.95001220703125,302.1814880371094,295.8733215332031,298.87420654296875,297.2596435546875,284.8968200683594,1.0,0.6762257218360901,0.4322981536388397,0.4322981536388397,1.0,1.0,-3.3669593334198,1.1008113622665403,2.2661478519439697,0.3406290411949157,0.9026060700416564,0.9026060700416564,0.0,262.46197509765625,268.0,71443.0703125,0.0,3683.01318359375,1.0,278.3033447265625,282.892822265625,298.9081115722656,303.71710205078125,293.1499938964844,293.1499938964844,278.1499938964844,35261.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827497959136963,1.0,0.0,0.0,3.74428129196167,3.744306087493897,9.354707799502648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11552.431640625,0.0,1634.9432373046875,1895.4371337890625,0.0,3242.344970703125,0.9242889881134032,1.0,0.0,3.0,1.0,0.0
17769000,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7308226823806763,0.338295578956604,0.3107447028160095,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8642101883888245,0.5730133652687073,0.5476337671279907,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9035567045211792,0.656000018119812,0.4610265493392944,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8043357729911804,0.4558256268501282,0.4376087188720703,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6393119692802429,0.2253250479698181,1.0465999841690063,284.8765563964844,284.95001220703125,302.1756591796875,295.86932373046875,298.8666687011719,297.2550048828125,284.8797912597656,1.0,0.6771066784858704,0.4316512942314148,0.4316512942314148,1.0,1.0,-3.366793394088745,1.09904944896698,2.2677440643310547,0.3387856185436249,0.8560933470726013,0.8560933470726013,0.0,264.2666320800781,271.0,70913.6484375,0.0,3692.993408203125,1.0,278.22479248046875,282.8684997558594,298.894775390625,303.6296691894531,293.1499938964844,293.1499938964844,278.45001220703125,40118.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885292112827301,1.0,0.0,0.0,3.644126892089844,3.644151449203491,8.8609493786862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10518.30078125,0.0,1557.408203125,1895.4371337890625,0.0,3266.1533203125,0.9041827321052552,1.0,0.0,3.0,1.0,0.0
17769060,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.729547381401062,0.3380654454231262,0.3104054927825928,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8625972270965576,0.5725595951080322,0.5470563769340515,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9029169082641602,0.6579435467720032,0.4621932804584503,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8029061555862427,0.4556508958339691,0.437336802482605,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.6383174061775208,0.2252698093652725,1.0462769269943235,284.98797607421875,284.95001220703125,302.168701171875,295.8653869628906,298.86212158203125,297.25506591796875,284.9971923828125,1.0,0.6779322028160095,0.4310344457626343,0.4310344457626343,1.0,1.0,-3.36637282371521,1.0972867012023926,2.2690861225128174,0.3366903662681579,0.9216226935386658,0.9216226935386658,0.0,265.9737854003906,271.0,70196.1640625,0.0,3701.813232421875,1.0,278.4090270996094,282.9942932128906,298.83135986328125,303.3098449707031,293.1499938964844,293.1499938964844,278.45001220703125,36051.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878761351108551,1.0,0.0,0.0,3.637943029403688,3.6379668712615967,8.830901947476377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10710.80859375,0.0,1520.1776123046875,1895.4371337890625,0.0,3204.9716796875,0.9048289060592652,1.0,0.0,3.0,1.0,0.0
17769120,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7289041876792908,0.3381924629211426,0.3104462027549743,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8616729974746704,0.5725244283676147,0.5469216704368591,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9030523896217346,0.6603569388389587,0.4637808799743652,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8021363019943237,0.4558256566524505,0.4374207556247711,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6378099918365479,0.2254205644130706,1.0467920303344729,285.0165100097656,284.95001220703125,302.16064453125,295.86151123046875,298.8601989746094,297.2593994140625,285.01422119140625,1.0,0.6788833141326904,0.4304176270961761,0.4304176270961761,1.0,1.0,-3.368882894515991,1.0966072082519531,2.272275686264038,0.3349203467369079,0.9629225134849548,0.9629225134849548,0.0,267.20770263671875,274.0,70363.921875,0.0,3714.952392578125,1.0,278.4924011230469,283.0202331542969,298.8363647460937,303.3807983398437,293.1499938964844,293.1499938964844,278.1499938964844,33031.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762279748916626,1.0,0.0,0.0,3.716807365417481,3.7168314456939697,9.217929459737206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11683.8076171875,0.0,1586.1522216796875,1895.4371337890625,0.0,3181.22119140625,0.9194278120994568,1.0,0.0,3.0,1.0,0.0
17769180,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7282311916351318,0.3379886448383331,0.3104861080646515,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8607255220413208,0.5721396803855896,0.5468089580535889,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.903123140335083,0.6622681021690369,0.4653380513191223,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8013501763343811,0.4557300806045532,0.4375357627868652,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.6373171806335449,0.2254534065723419,1.0475146770477295,284.9085998535156,284.95001220703125,302.1513977050781,295.8576965332031,298.8552551269531,297.2597961425781,284.897216796875,1.0,0.6798850893974304,0.4298007786273956,0.4298007786273956,1.0,1.0,-3.3716788291931152,1.0960201025009155,2.2756588459014893,0.3332882225513458,0.9007479548454284,0.9007479548454284,0.0,268.5186767578125,274.0,71321.0390625,0.0,3729.2314453125,1.0,278.3037414550781,282.8933410644531,298.8923034667969,303.6928100585937,293.1499938964844,293.1499938964844,278.1499938964844,35273.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882826030254364,1.0,0.0,0.0,3.737776041030884,3.7378005981445312,9.322230312136526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11528.9716796875,0.0,1627.4696044921875,1895.4371337890625,0.0,3243.05908203125,0.9228184223175048,1.0,0.0,3.0,1.0,0.0
