time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7269269824028015,0.3373648226261139,0.310136467218399,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8591010570526123,0.571256697177887,0.5462336540222168,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9024163484573364,0.6636155247688293,0.4664592146873474,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7999070882797241,0.4552258551120758,0.4372839629650116,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6363478899002075,0.225251704454422,1.0473865270614624,284.8772888183594,284.95001220703125,302.14093017578125,295.8539428710937,298.8464050292969,297.25518798828125,284.88055419921875,1.0,0.6807536482810974,0.4291839599609375,0.4291839599609375,1.0,1.0,-3.3714637756347656,1.0943217277526855,2.27714204788208,0.3312988877296448,0.8546915650367737,0.8546915650367737,0.0,270.3193359375,277.0,70787.8671875,0.0,3739.081787109375,1.0,278.2250061035156,282.86944580078125,298.8793334960937,303.6059265136719,293.1499938964844,293.1499938964844,278.45001220703125,40142.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853725790977478,1.0,0.0,0.0,3.636998891830444,3.637023448944092,8.82631866261363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10497.541015625,0.0,1549.6392822265625,1895.4371337890625,0.0,3266.9072265625,0.9026060700416564,1.0,0.0,3.0,1.0,0.0
17769300,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7256844639778137,0.337130069732666,0.309795081615448,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.857542872428894,0.5707777142524719,0.5456349849700928,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9018125534057616,0.6655445694923401,0.4676199853420257,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7985163331031799,0.4550411701202392,0.4370040595531463,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.6353944540023804,0.2251957654953003,1.0470596551895142,284.9881591796875,284.95001220703125,302.1291809082031,295.8502197265625,298.84033203125,297.2552795410156,284.997314453125,1.0,0.6815675497055054,0.428567111492157,0.428567111492157,1.0,1.0,-3.3709938526153564,1.0925321578979492,2.2784616947174072,0.3292073309421539,0.9200854897499084,0.9200854897499084,0.0,272.0233154296875,277.0,70079.21875,0.0,3747.77099609375,1.0,278.4088134765625,282.9947204589844,298.81610107421875,303.2867736816406,293.1499938964844,293.1499938964844,278.45001220703125,36041.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788307309150696,1.0,0.0,0.0,3.631359100341797,3.631382942199707,8.798966746326187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10689.796875,0.0,1512.8338623046875,1895.4371337890625,0.0,3205.621826171875,0.9033508896827698,1.0,0.0,3.0,1.0,0.0
17769360,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7250380516052246,0.3372203111648559,0.3098162114620209,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8566251397132874,0.5706794261932373,0.5454578399658203,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9019266366958618,0.6678759455680847,0.4691723883152008,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7977474331855774,0.4551765322685241,0.4370644092559814,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6348969340324402,0.2253321409225464,1.04754376411438,285.0126342773437,284.95001220703125,302.1161499023437,295.8465576171875,298.8365478515625,297.2591552734375,285.01123046875,1.0,0.6825010776519775,0.4279680848121643,0.4279680848121643,1.0,1.0,-3.373322010040283,1.091800332069397,2.281521797180176,0.3276226818561554,0.9569003582000732,0.9569003582000732,0.0,273.27734375,280.0,70221.9609375,0.0,3760.63525390625,1.0,278.49298095703125,283.0181579589844,298.8213195800781,303.3585205078125,293.1499938964844,293.1499938964844,278.1499938964844,33296.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763497471809387,1.0,0.0,0.0,3.7101316452026367,3.710155725479126,9.184846589960216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11653.275390625,0.0,1580.5435791015625,1895.4371337890625,0.0,3182.363037109375,0.9177685379981996,1.0,0.0,3.0,1.0,0.0
17769420,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7243698239326477,0.3370107114315033,0.3098382949829101,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8556938171386719,0.5702648162841797,0.5453024506568909,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9019798040390016,0.6697317361831665,0.4706837832927704,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7969712615013123,0.4550674855709076,0.4371552467346191,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.6344193816184998,0.2253635227680206,1.0482308864593506,284.90924072265625,284.95001220703125,302.10174560546875,295.8429260253906,298.82989501953125,297.2593994140625,284.8977966308594,1.0,0.6834807395935059,0.4273690283298492,0.4273690283298492,1.0,1.0,-3.3759186267852783,1.0911524295806885,2.28476619720459,0.3262472748756408,0.8976603150367737,0.8976603150367737,0.0,274.6003723144531,280.0,71189.3984375,0.0,3774.5537109375,1.0,278.3042907714844,282.8949279785156,298.877197265625,303.6690979003906,293.1499938964844,293.1499938964844,278.1499938964844,35352.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828949928283691,1.0,0.0,0.0,3.7301177978515625,3.730142593383789,9.2840696197527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11504.880859375,0.0,1619.1942138671875,1895.4371337890625,0.0,3243.704833984375,0.921128511428833,1.0,0.0,3.0,1.0,0.0
17769480,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.723095715045929,0.3363788425922394,0.3094822764396667,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8541286587715149,0.569351851940155,0.54469895362854,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9012895226478576,0.6710083484649658,0.471760094165802,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7955722212791443,0.4545489251613617,0.4368900954723358,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.633493959903717,0.2251607328653335,1.0480955839157104,284.8782958984375,284.95001220703125,302.0859680175781,295.8393249511719,298.8192138671875,297.2546081542969,284.8817138671875,1.0,0.6843299865722656,0.4267699718475342,0.4267699718475342,1.0,1.0,-3.37558388710022,1.0894266366958618,2.2861573696136475,0.3245501518249511,0.8520606756210327,0.8520606756210327,0.0,276.399658203125,283.0,70638.015625,0.0,3784.11474609375,1.0,278.22528076171875,282.8717956542969,298.864501953125,303.58209228515625,293.1499938964844,293.1499938964844,278.45001220703125,40272.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854254484176636,1.0,0.0,0.0,3.627163410186768,3.627187967300415,8.778646360951825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10472.8212890625,0.0,1539.6793212890625,1895.4371337890625,0.0,3267.402099609375,0.9004347324371338,1.0,0.0,3.0,1.0,0.0
17769540,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7218769788742065,0.3361351191997528,0.3091332018375397,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8526257276535034,0.5688443779945374,0.544072687625885,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9006977081298828,0.6728838086128235,0.4728761911392212,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7942227721214294,0.4543507695198059,0.4365969598293304,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6325815916061401,0.22510427236557,1.0477638244628906,284.9889831542969,284.95001220703125,302.0687255859375,295.83575439453125,298.81134033203125,297.2545471191406,284.9979858398437,1.0,0.685124933719635,0.4261709153652191,0.4261709153652191,1.0,1.0,-3.374996423721313,1.087612867355347,2.287383556365967,0.3227265775203705,0.9178844094276428,0.9178844094276428,0.0,278.1016540527344,283.0,69945.390625,0.0,3792.51171875,1.0,278.40850830078125,282.9967346191406,298.8013000488281,303.26324462890625,293.1499938964844,293.1499938964844,278.45001220703125,36035.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788439035415649,1.0,0.0,0.0,3.622662305831909,3.62268590927124,8.756871352488815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10666.6416015625,0.0,1503.2296142578125,1895.4371337890625,0.0,3205.7451171875,0.901402473449707,1.0,0.0,3.0,1.0,0.0
17769600,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.721260130405426,0.336233913898468,0.3091537356376648,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8517563939094543,0.5687406659126282,0.5438789129257202,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.900836706161499,0.6752192974090576,0.474412590265274,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7934955358505249,0.4544901549816131,0.4366520345211029,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6321210861206055,0.2252487540245056,1.048258900642395,285.0166015625,284.95001220703125,302.04998779296875,295.83221435546875,298.8059387207031,297.2586364746094,285.01422119140625,1.0,0.6860434412956238,0.4255718886852264,0.4255718886852264,1.0,1.0,-3.377291679382324,1.0868418216705322,2.290449619293213,0.3213335871696472,0.958710253238678,0.958710253238678,0.0,279.3401184082031,286.0,70115.125,0.0,3805.25,1.0,278.4924011230469,283.0225524902344,298.806640625,303.3340759277344,293.1499938964844,293.1499938964844,278.1499938964844,32995.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762645721435547,1.0,0.0,0.0,3.701941728591919,3.701965808868408,9.14434224341676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11633.900390625,0.0,1568.9251708984375,1895.4371337890625,0.0,3181.564697265625,0.916096031665802,1.0,0.0,3.0,1.0,0.0
17769660,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.720604658126831,0.3359991610050201,0.3091666996479034,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8508589267730713,0.5682865977287292,0.5437009930610657,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9009036421775818,0.677036702632904,0.4759101271629333,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7927460670471191,0.4543558061122894,0.4367318153381347,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.6316696405410767,0.2252726554870605,1.048946499824524,284.9085388183594,284.95001220703125,302.03033447265625,295.828857421875,298.7974853515625,297.2587280273437,284.8972473144531,1.0,0.6870089769363403,0.4249797761440277,0.4249797761440277,1.0,1.0,-3.379821538925171,1.086159586906433,2.293661832809448,0.3201218247413635,0.8963375687599182,0.8963375687599182,0.0,280.661865234375,286.0,71058.859375,0.0,3819.046142578125,1.0,278.3046264648437,282.8963928222656,298.8632507324219,303.6460876464844,293.1499938964844,293.1499938964844,278.1499938964844,35307.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828484416007996,1.0,0.0,0.0,3.722324132919312,3.722348690032959,9.2453137767734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11480.369140625,0.0,1609.849609375,1895.4371337890625,0.0,3243.268798828125,0.9193267822265624,1.0,0.0,3.0,1.0,0.0
17769720,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7193266749382019,0.335347980260849,0.3087911903858185,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8493309617042542,0.5673413276672363,0.5430642366409302,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9002237319946289,0.6782848834991455,0.4769631028175354,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7913691997528076,0.4538152813911438,0.4364447593688965,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6307668089866638,0.2250617146492004,1.0487771034240725,284.8777160644531,284.95001220703125,302.0102844238281,295.82586669921875,298.78546142578125,297.2538757324219,284.881103515625,1.0,0.6878396272659302,0.424387663602829,0.424387663602829,1.0,1.0,-3.3793282508850098,1.0843766927719116,2.2949514389038086,0.3185196816921234,0.8506438136100769,0.8506438136100769,0.0,282.47052001953125,274.0,70506.0078125,0.0,3828.28076171875,1.0,278.2254943847656,282.873291015625,298.8510131835937,303.5598449707031,293.1499938964844,293.1499938964844,278.45001220703125,40261.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853723406791687,1.0,0.0,0.0,3.619370222091675,3.619394779205322,8.740963721720618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10452.083984375,0.0,1530.9774169921875,1895.4371337890625,0.0,3266.90478515625,0.8986719250679016,1.0,0.0,3.0,1.0,0.0
17769780,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7195212841033936,0.3350911438465118,0.3083252310752868,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8495933413505554,0.5668051242828369,0.5423021912574768,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9016183018684388,0.6801460385322571,0.4779850542545318,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7917501330375671,0.4535982012748718,0.4360249936580658,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6310688853263855,0.2249992191791534,1.0479021072387695,284.9873352050781,284.95001220703125,301.9898986816406,295.8232116699219,298.77655029296875,297.2538146972656,284.9962158203125,1.0,0.6868336796760559,0.4237955510616302,0.4237955510616302,1.0,1.0,-3.377521514892578,1.0821231603622437,2.295398235321045,0.3166354298591614,0.9154545664787292,0.9154545664787292,0.0,281.4060974121094,274.0,69802.6640625,0.0,3817.74609375,1.0,278.4082336425781,282.9974670410156,298.78839111328125,303.24139404296875,293.1499938964844,293.1499938964844,278.45001220703125,36052.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787388205528259,1.0,0.0,0.0,3.614512443542481,3.614536285400391,8.717516379874723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10642.7373046875,0.0,1494.43359375,1895.4371337890625,0.0,3204.760009765625,0.899571418762207,1.0,0.0,3.0,1.0,0.0
17769840,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7210686206817627,0.3351922333240509,0.30818572640419,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.851394534111023,0.5666810274124146,0.5419220924377441,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9048150181770324,0.68248051404953,0.4793960452079773,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7936519384384155,0.4537278711795807,0.4359033703804016,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.632454514503479,0.225149467587471,1.047621488571167,285.0135803222656,284.95001220703125,301.9691162109375,295.82086181640625,298.7705383300781,297.2580261230469,285.01104736328125,1.0,0.6853542923927307,0.4232034385204315,0.4232034385204315,1.0,1.0,-3.37810492515564,1.0807358026504517,2.2973690032958984,0.315040647983551,0.9545742869377136,0.9545742869377136,0.0,278.43719482421875,262.0,69947.5,0.0,3802.064697265625,1.0,278.4924011230469,283.022705078125,298.7944641113281,303.3114624023437,293.1499938964844,293.1499938964844,278.1499938964844,33046.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760544657707214,1.0,0.0,0.0,3.6930465698242174,3.693070650100708,9.100450029109196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11602.8544921875,0.0,1559.232666015625,1895.4371337890625,0.0,3179.594482421875,0.9140781164169312,1.0,0.0,3.0,1.0,0.0
17769900,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7230803966522217,0.3349820375442505,0.3080217540264129,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8538053035736084,0.5662234425544739,0.5415340662002563,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9088146686553956,0.6843073964118958,0.4807496666908264,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7961525321006775,0.4535993933677673,0.4357825517654419,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6342965364456177,0.2251956313848495,1.047428846359253,284.9057312011719,284.95001220703125,301.947998046875,295.8187866210937,298.76177978515625,297.2584228515625,284.8944396972656,1.0,0.683455765247345,0.4226113259792328,0.4226113259792328,1.0,1.0,-3.3786966800689697,1.079340934753418,2.299355745315552,0.3135537207126617,0.8913073539733887,0.8913073539733887,0.0,274.64569091796875,262.0,70846.5703125,0.0,3781.643310546875,1.0,278.3052673339844,282.8977355957031,298.85211181640625,303.62176513671875,293.1499938964844,293.1499938964844,278.1499938964844,35446.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825173377990723,1.0,0.0,0.0,3.7105674743652335,3.710592031478882,9.18700493457436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11444.3486328125,0.0,1597.39306640625,1895.4371337890625,0.0,3240.16748046875,0.9167213439941406,1.0,0.0,3.0,1.0,0.0
17769960,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7248777151107788,0.3343963623046875,0.3074760138988495,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8560910224914551,0.5653150081634521,0.5406914949417114,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9127579927444458,0.6856046915054321,0.4816600084304809,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7985174059867859,0.453099638223648,0.4352950155735016,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.63604736328125,0.2250347286462783,1.0463581085205078,284.879150390625,284.95001220703125,301.926513671875,295.8170166015625,298.7498474121094,297.2542419433594,284.8841552734375,1.0,0.6810899376869202,0.42205810546875,0.42205810546875,1.0,1.0,-3.3762543201446533,1.076945424079895,2.2993087768554688,0.3117728531360626,0.8487723469734192,0.8487723469734192,0.0,270.66668701171875,250.0,70308.3125,0.0,3752.786865234375,1.0,278.2251892089844,282.881103515625,298.8410339355469,303.5316162109375,293.1499938964844,293.1499938964844,278.45001220703125,40196.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848808407783508,1.0,0.0,0.0,3.6003072261810303,3.600331544876098,8.649129767945851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10415.751953125,0.0,1509.5552978515625,1895.4371337890625,0.0,3262.302734375,0.8954980969429016,1.0,0.0,3.0,1.0,0.0
17770020,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.727043092250824,0.3341979086399078,0.3069374561309814,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8588424921035767,0.5648072957992554,0.5398253202438354,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9174109101295472,0.687503457069397,0.4826114773750305,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8013166785240173,0.4529196918010711,0.4347771108150482,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.6381031274795532,0.2250297665596008,1.045084834098816,284.9840393066406,284.95001220703125,301.9046630859375,295.81549072265625,298.74102783203125,297.2547607421875,284.9932556152344,1.0,0.6784291863441467,0.4215048551559448,0.4215048551559448,1.0,1.0,-3.3735501766204834,1.0744709968566897,2.299079179763794,0.3098317384719848,0.9100967049598694,0.9100967049598694,0.0,266.11431884765625,250.0,69538.1171875,0.0,3720.050048828125,1.0,278.40771484375,282.99951171875,298.7793273925781,303.2157592773437,293.1499938964844,293.1499938964844,278.45001220703125,36180.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780940771102905,1.0,0.0,0.0,3.598137140274048,3.598160743713379,8.638706390229345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10600.2958984375,0.0,1477.564453125,1895.4371337890625,0.0,3198.71630859375,0.8959197998046875,1.0,0.0,3.0,1.0,0.0
17770080,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7300803661346436,0.3343501687049866,0.3067554533481598,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.862612783908844,0.5647068023681641,0.5393730401992798,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9234412908554076,0.6898753643035889,0.4839765131473541,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8050804734230042,0.4530823230743408,0.434592604637146,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6408935785293579,0.2252362370491027,1.0446113348007202,285.01251220703125,284.95001220703125,301.8824768066406,295.8141784667969,298.7350769042969,297.2594299316406,285.00994873046875,1.0,0.6757116913795471,0.4209516048431396,0.4209516048431396,1.0,1.0,-3.3736319541931152,1.0730009078979492,2.300631046295166,0.3082593381404876,0.9500325918197632,0.9500325918197632,0.0,260.7665710449219,238.0,69686.8203125,0.0,3689.466064453125,1.0,278.4925231933594,283.0268249511719,298.7863464355469,303.28515625,293.1499938964844,293.1499938964844,278.1499938964844,33029.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752571940422058,1.0,0.0,0.0,3.676433563232422,3.676457166671753,9.018757509693388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11558.4169921875,0.0,1540.3861083984375,1895.4371337890625,0.0,3172.11865234375,0.9105076789855956,1.0,0.0,3.0,1.0,0.0
17770140,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7333395481109619,0.3341881334781647,0.306571900844574,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8667089939117432,0.5642732977867126,0.5389399528503418,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9298624396324158,0.6917322874069214,0.4853039383888244,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.809075117111206,0.4529854953289032,0.4344347417354584,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6439601182937622,0.2253366857767105,1.044345736503601,284.90460205078125,284.95001220703125,301.8599548339844,295.8131103515625,298.7263488769531,297.2601928710937,284.8934326171875,1.0,0.672913134098053,0.4203983843326568,0.4203983843326568,1.0,1.0,-3.373981714248657,1.0716173648834229,2.3023643493652344,0.3068335652351379,0.8861349821090698,0.8861349821090698,0.0,255.24725341796875,238.0,70570.0625,0.0,3658.521728515625,1.0,278.3063049316406,282.9022827148437,298.8455505371094,303.5965881347656,293.1499938964844,293.1499938964844,278.1499938964844,35523.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816598653793335,1.0,0.0,0.0,3.693114519119263,3.693138837814331,9.1007842684121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11399.9853515625,0.0,1578.058837890625,1895.4371337890625,0.0,3232.134033203125,0.91280859708786,1.0,0.0,3.0,1.0,0.0
17770200,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7361710667610168,0.3336343467235565,0.3060134351253509,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8703921437263489,0.5633745193481445,0.5380620360374451,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.935696005821228,0.6930335164070129,0.4861860275268554,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.812554121017456,0.452503502368927,0.4339198172092438,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6467493176460266,0.2252199947834015,1.0432615280151367,284.87530517578125,284.95001220703125,301.83709716796875,295.812255859375,298.7141418457031,297.2561950683594,284.8789978027344,1.0,0.6698876619338989,0.4198451340198517,0.4198451340198517,1.0,1.0,-3.371398448944092,1.069174885749817,2.3022234439849854,0.3050371706485748,0.8404105305671692,0.8404105305671692,0.0,250.0304107666016,226.0,69922.3984375,0.0,3622.3330078125,1.0,278.2264709472656,282.8814392089844,298.8356018066406,303.5104675292969,293.1499938964844,293.1499938964844,278.45001220703125,40736.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840174078941345,1.0,0.0,0.0,3.582628011703491,3.5826520919799805,8.564395557186799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10368.458984375,0.0,1494.2816162109375,1895.4371337890625,0.0,3254.2177734375,0.8904469609260559,1.0,0.0,3.0,1.0,0.0
17770260,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7392972111701965,0.333491176366806,0.3054807484149933,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8744352459907532,0.5629055500030518,0.5371834635734558,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9419384002685548,0.6949847340583801,0.4871318936347961,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8162528276443481,0.4523641467094421,0.4333938956260681,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6497856974601746,0.2252682596445083,1.0420352220535278,284.98681640625,284.95001220703125,301.8139038085937,295.8115539550781,298.7054748535156,297.2572021484375,284.9953308105469,1.0,0.6667436361312866,0.419349193572998,0.419349193572998,1.0,1.0,-3.368725776672364,1.066855788230896,2.3018698692321777,0.3032388389110565,0.9067201018333436,0.9067201018333436,0.0,244.5711212158203,226.0,69279.5234375,0.0,3584.604248046875,1.0,278.4070129394531,283.0067749023437,298.77447509765625,303.1928100585937,293.1499938964844,293.1499938964844,278.45001220703125,36066.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771286010742188,1.0,0.0,0.0,3.5793793201446533,3.5794026851654053,8.548870482627535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10563.744140625,0.0,1456.494873046875,1895.4371337890625,0.0,3189.66552734375,0.8917920589447021,1.0,0.0,3.0,1.0,0.0
17770320,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7433344721794128,0.333680659532547,0.3053160309791565,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8795216083526611,0.5628277063369751,0.5367348194122314,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9493063688278198,0.6973873972892761,0.4885075092315674,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8207728862762451,0.4525540471076965,0.4332159757614136,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6536082029342651,0.2255198806524276,1.041659951210022,285.01495361328125,284.95001220703125,301.7903747558594,295.81103515625,298.6995544433594,297.2621154785156,285.0127868652344,1.0,0.6636745929718018,0.418853223323822,0.418853223323822,1.0,1.0,-3.368971586227417,1.0655947923660278,2.3033769130706787,0.3018419444561004,0.9468442797660828,0.9468442797660828,0.0,238.55886840820312,214.0,69429.6875,0.0,3550.624267578125,1.0,278.49237060546875,283.03515625,298.7825622558594,303.2625732421875,293.1499938964844,293.1499938964844,278.1499938964844,32913.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742417693138123,1.0,0.0,0.0,3.6564908027648926,3.656514167785645,8.921178960008547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11514.765625,0.0,1517.2703857421875,1895.4371337890625,0.0,3162.596435546875,0.9064127802848816,1.0,0.0,3.0,1.0,0.0
17770380,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7475886940956116,0.3335480391979217,0.3051454126834869,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8848747611045837,0.5624104738235474,0.5363023281097412,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9566845297813416,0.6992582678794861,0.4898378551006317,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.82545405626297,0.4524776041507721,0.4330626726150512,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6576966047286987,0.2256593406200409,1.0414960384368896,284.9053039550781,284.95001220703125,301.7665100097656,295.8106689453125,298.6907958984375,297.2630310058594,284.89422607421875,1.0,0.6606152057647705,0.4183572828769684,0.4183572828769684,1.0,1.0,-3.369468927383423,1.0644145011901855,2.3050544261932373,0.3005892336368561,0.8821786642074585,0.8821786642074585,0.0,232.56700134277344,214.0,70313.2890625,0.0,3517.33642578125,1.0,278.3073425292969,282.9086608886719,298.843017578125,303.57647705078125,293.1499938964844,293.1499938964844,278.1499938964844,35504.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806593418121338,1.0,0.0,0.0,3.675391912460327,3.675416231155396,9.013648423206178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11360.2294921875,0.0,1557.8712158203125,1895.4371337890625,0.0,3222.75927734375,0.9087757468223572,1.0,0.0,3.0,1.0,0.0
17770440,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7513428330421448,0.333021879196167,0.304598867893219,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.889681339263916,0.5615351796150208,0.5354271531105042,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9631357789039612,0.7005670666694641,0.4907155334949493,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8296377062797546,0.4520141184329986,0.4325517416000366,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6614221334457397,0.225577712059021,1.0405116081237793,284.87750244140625,284.95001220703125,301.7423095703125,295.8103942871094,298.6779479980469,297.25830078125,284.8815612792969,1.0,0.6573917865753174,0.4178613126277923,0.4178613126277923,1.0,1.0,-3.367022752761841,1.0621755123138428,2.304847240447998,0.2989672124385834,0.8378651142120361,0.8378651142120361,0.0,227.0175170898437,202.0,69667.2421875,0.0,3479.7099609375,1.0,278.22705078125,282.8894958496094,298.8338928222656,303.491455078125,293.1499938964844,293.1499938964844,278.45001220703125,40710.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830480575561523,1.0,0.0,0.0,3.5634539127349854,3.5634779930114746,8.472968602291076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10334.46484375,0.0,1473.404052734375,1895.4371337890625,0.0,3245.138671875,0.886379063129425,1.0,0.0,3.0,1.0,0.0
17770500,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7554492354393005,0.3328998982906341,0.3040803372859955,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8948735594749451,0.5610941052436829,0.5345664024353027,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9697498083114624,0.7025265097618103,0.4916611909866333,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8341323733329773,0.4518883824348449,0.4320326149463653,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6654316782951355,0.2256566286087036,1.0393894910812378,284.9867553710937,284.95001220703125,301.7178039550781,295.8102722167969,298.6688537597656,297.2590637207031,284.9952697753906,1.0,0.6540969014167786,0.4173653721809387,0.4173653721809387,1.0,1.0,-3.3645219802856445,1.0599260330200195,2.304595947265625,0.2972028255462646,0.9031351804733276,0.9031351804733276,0.0,221.31707763671875,202.0,69045.8984375,0.0,3441.15478515625,1.0,278.40643310546875,283.011962890625,298.7733459472656,303.17645263671875,293.1499938964844,293.1499938964844,278.45001220703125,36033.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761717677116394,1.0,0.0,0.0,3.56270694732666,3.562730073928833,8.469416457046464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10529.3310546875,0.0,1438.4501953125,1895.4371337890625,0.0,3180.694091796875,0.8880113959312439,1.0,0.0,3.0,1.0,0.0
17770560,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7606084942817688,0.3330763876438141,0.3039112687110901,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9012004137039183,0.5609952807426453,0.5341129899024963,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9771630764007568,0.7048919200897217,0.4930195808410644,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8396157026290894,0.4520599842071533,0.4318448901176452,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6703407764434814,0.2259196043014526,1.039077639579773,285.0090637207031,284.95001220703125,301.6929931640625,295.8102111816406,298.6626892089844,297.2640686035156,285.0072631835937,1.0,0.6509048342704773,0.416888415813446,0.416888415813446,1.0,1.0,-3.3648011684417725,1.0587198734283447,2.306081295013428,0.2958624064922333,0.9375206828117372,0.9375206828117372,0.0,215.15158081054688,190.0,69170.515625,0.0,3406.403076171875,1.0,278.49298095703125,283.03533935546875,298.7818908691406,303.2486572265625,293.1499938964844,293.1499938964844,278.1499938964844,33230.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733630776405334,1.0,0.0,0.0,3.6421732902526855,3.6421966552734375,8.851451411828748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11470.40625,0.0,1503.7979736328125,1895.4371337890625,0.0,3154.355712890625,0.9025409817695618,1.0,0.0,3.0,1.0,0.0
17770620,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7660704255104065,0.3329665958881378,0.3037397563457489,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9079828858375548,0.5605922937393188,0.5336700677871704,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9843470454216005,0.7067768573760986,0.4943383336067199,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8454247713088989,0.4519954025745392,0.4316824674606323,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.675565779209137,0.2260827273130417,1.0389642715454102,284.9070129394531,284.95001220703125,301.6678771972656,295.81024169921875,298.6535339355469,297.2648010253906,284.8958435058594,1.0,0.6477428674697876,0.4164114892482757,0.4164114892482757,1.0,1.0,-3.365320205688477,1.0575944185256958,2.307725667953491,0.294655978679657,0.8777442574501038,0.8777442574501038,0.0,209.0448303222656,190.0,70074.8984375,0.0,3372.526123046875,1.0,278.3085021972656,282.9158935546875,298.8424377441406,303.56005859375,293.1499938964844,293.1499938964844,278.1499938964844,35557.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797430992126465,1.0,0.0,0.0,3.658355474472046,3.658379554748535,8.930280728236539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11325.125,0.0,1539.163818359375,1895.4371337890625,0.0,3214.17333984375,0.90500408411026,1.0,0.0,3.0,1.0,0.0
17770680,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7710172533988953,0.332466721534729,0.303212970495224,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9145442247390748,0.5597454905509949,0.5328136086463928,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9905120730400084,0.7080950736999512,0.4952220022678375,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8508056402206421,0.4515488743782043,0.4311825335025787,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6803939938545227,0.2260274738073349,1.0380760431289673,284.87969970703125,284.95001220703125,301.6424255371094,295.810302734375,298.6403503417969,297.2599182128906,284.8840637207031,1.0,0.6444400548934937,0.4159345626831054,0.4159345626831054,1.0,1.0,-3.363056182861328,1.0554708242416382,2.3075854778289795,0.2931097745895386,0.8342487215995789,0.8342487215995789,0.0,203.39581298828125,178.0,69409.921875,0.0,3334.895263671875,1.0,278.2276306152344,282.89752197265625,298.83380126953125,303.4755859375,293.1499938964844,293.1499938964844,278.45001220703125,40827.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821440935134888,1.0,0.0,0.0,3.544088840484619,3.5441126823425293,8.381128395740234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10300.2158203125,0.0,1453.569091796875,1895.4371337890625,0.0,3236.670654296875,0.8821510076522827,1.0,0.0,3.0,1.0,0.0
17770740,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7764247059822083,0.3323671817779541,0.3027141988277435,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9218664169311525,0.5593268275260925,0.5319745540618896,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9966439604759216,0.7100663781166077,0.496173620223999,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8566705584526062,0.451438844203949,0.430676519870758,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6855798363685608,0.2261321097612381,1.0370575189590454,284.9879455566406,284.95001220703125,301.61669921875,295.8104248046875,298.631103515625,297.26080322265625,284.996337890625,1.0,0.6410799026489258,0.4154576063156128,0.4154576063156128,1.0,1.0,-3.360752820968628,1.05334210395813,2.307410717010498,0.2914248704910278,0.899726152420044,0.899726152420044,0.0,197.6226959228516,178.0,68827.6015625,0.0,3296.523681640625,1.0,278.4058532714844,283.0182800292969,298.7734375,303.1623229980469,293.1499938964844,293.1499938964844,278.45001220703125,35984.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752554655075073,1.0,0.0,0.0,3.54619574546814,3.5462188720703125,8.391096457671665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10497.98046875,0.0,1420.609375,1895.4371337890625,0.0,3172.102294921875,0.8842873573303223,1.0,0.0,3.0,1.0,0.0
17770800,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7818708419799805,0.3325567841529846,0.3026064932346344,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.929128110408783,0.559240996837616,0.5315857529640198,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990000128746032,0.7126868367195129,0.4928162693977356,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8624942302703857,0.4516174495220184,0.4305471181869507,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6907007694244385,0.2264076769351959,1.0370546579360962,285.0129699707031,284.95001220703125,301.5906677246094,295.810546875,298.6249084472656,297.2666015625,285.0098571777344,1.0,0.6375393271446228,0.4149806797504425,0.4149806797504425,1.0,1.0,-3.355652332305908,1.0501943826675415,2.305457830429077,0.2896808981895447,0.9378786087036132,0.9378786087036132,0.0,192.3340301513672,166.0,68935.78125,0.0,3254.947998046875,1.0,278.49237060546875,283.04425048828125,298.7820129394531,303.2317199707031,293.1499938964844,293.1499938964844,278.1499938964844,32818.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723531365394592,1.0,0.0,0.0,3.624400138854981,3.624423265457153,8.765275651967386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11436.150390625,0.0,1481.2322998046875,1895.4371337890625,0.0,3144.883056640625,0.8992271423339844,1.0,0.0,3.0,1.0,0.0
17770860,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7866153120994568,0.3323787152767181,0.3024798333644867,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9354131817817688,0.5587601065635681,0.5311875939369202,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.7159261703491211,0.4839743077754974,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8676275014877319,0.4514817893505096,0.4304296970367431,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6952123641967773,0.2265380024909973,1.03724205493927,284.8957824707031,284.95001220703125,301.5643310546875,295.8106994628906,298.61871337890625,297.2728271484375,284.8843078613281,1.0,0.6335739493370056,0.4145292341709137,0.4145292341709137,1.0,1.0,-3.3448057174682617,1.045079469680786,2.299726247787476,0.2870173156261444,0.8657966256141663,0.8657966256141663,0.0,187.6250457763672,166.0,69586.0078125,0.0,3203.30224609375,1.0,278.3095703125,282.9150390625,298.8421630859375,303.5362854003906,293.1499938964844,293.1499938964844,278.1499938964844,35957.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786547183990479,1.0,0.0,0.0,3.634129047393799,3.634152889251709,8.812395435597864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11249.4755859375,0.0,1515.265625,1895.4371337890625,0.0,3203.97216796875,0.8995424509048462,1.0,0.0,3.0,1.0,0.0
17770920,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7910095453262329,0.3318207561969757,0.3019516170024872,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.941306471824646,0.5578333735466003,0.5303162932395935,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9990000128746032,0.7194889187812805,0.4753442704677582,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8725366592407227,0.4509581327438354,0.4299192428588867,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.6994929313659668,0.2264603078365326,1.0365066528320312,284.8642883300781,284.95001220703125,301.5376892089844,295.8108215332031,298.61138916015625,297.2776794433594,284.86871337890625,1.0,0.6292683482170105,0.4140777587890625,0.4140777587890625,1.0,1.0,-3.331251382827759,1.039004921913147,2.2922463417053223,0.2840204834938049,0.8151305913925171,0.8151305913925171,0.0,182.9761505126953,154.0,68558.3359375,0.0,3146.624267578125,1.0,278.2284851074219,282.896240234375,298.8315734863281,303.4381408691406,293.1499938964844,293.1499938964844,278.45001220703125,42216.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806827068328857,1.0,0.0,0.0,3.4993784427642822,3.4994020462036133,8.170998171408428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10179.50390625,0.0,1416.5545654296875,1895.4371337890625,0.0,3222.978271484375,0.8717853426933289,1.0,0.0,3.0,1.0,0.0
17770980,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7959680557250977,0.3317234814167022,0.301481157541275,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9477832913398744,0.5573898553848267,0.5294848680496216,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.7243038415908813,0.4660414159297943,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8780431151390076,0.4508129060268402,0.4294165372848511,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7042146921157837,0.2265833467245102,1.0357385873794556,284.9785461425781,284.95001220703125,301.5107727050781,295.8108825683594,298.6101379394531,297.2914733886719,284.98565673828125,1.0,0.6247221231460571,0.4136263132095337,0.4136263132095337,1.0,1.0,-3.3169682025909424,1.032679557800293,2.2842888832092285,0.280847817659378,0.8824297785758972,0.8824297785758972,0.0,178.0585479736328,154.0,67937.375,0.0,3087.262451171875,1.0,278.40478515625,283.0242614746094,298.7680358886719,303.10699462890625,293.1499938964844,293.1499938964844,278.45001220703125,36356.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730318546295166,1.0,0.0,0.0,3.496272563934326,3.496295213699341,8.156500257427979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10374.5810546875,0.0,1371.3265380859375,1895.4371337890625,0.0,3151.249267578125,0.8734392523765564,1.0,0.0,3.0,1.0,0.0
17771040,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8021348118782043,0.3318975567817688,0.3013786375522613,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9554601907730104,0.5572521090507507,0.5290729403495789,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.7300413250923157,0.45551598072052,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8847918510437012,0.4509361982345581,0.4292570650577545,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7099143862724304,0.2268954515457153,1.0359091758728027,284.9921569824219,284.95001220703125,301.48358154296875,295.8109436035156,298.6133117675781,297.311767578125,284.98907470703125,1.0,0.6200675964355469,0.4131748378276825,0.4131748378276825,1.0,1.0,-3.303703784942627,1.0267205238342283,2.276983499526977,0.2778149247169494,0.9078662395477296,0.9078662395477296,0.0,172.72589111328125,172.0,67894.9609375,0.0,3028.241943359375,1.0,278.49224853515625,283.042724609375,298.7759704589844,303.1659851074219,293.1499938964844,293.1499938964844,278.1499938964844,33602.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694393634796143,1.0,0.0,0.0,3.56780743598938,3.5678303241729736,8.493684617860708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11256.658203125,0.0,1426.095947265625,1895.4371337890625,0.0,3117.551513671875,0.8858396410942078,1.0,0.0,3.0,1.0,0.0
