time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8040483593940735,0.3318072557449341,0.3013820350170135,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9576385021209716,0.5568282604217529,0.5287771821022034,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.7353523969650269,0.4523614346981048,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8868811726570129,0.4508382678031921,0.4292339980602264,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.711840033531189,0.2271460443735122,1.0369642972946167,284.901123046875,284.95001220703125,301.45611572265625,295.8109130859375,298.6141052246094,297.32794189453125,284.89080810546875,1.0,0.6194434762001038,0.4127233922481537,0.4127233922481537,1.0,1.0,-3.3007683753967285,1.0244675874710083,2.2763006687164307,0.2758348286151886,0.8505508303642273,0.8505508303642273,0.0,171.1732635498047,172.0,68555.4765625,0.0,3013.17578125,1.0,278.3139343261719,282.9388122558594,298.83612060546875,303.4584045410156,293.1499938964844,293.1499938964844,278.1499938964844,36348.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750987648963928,1.0,0.0,0.0,3.564504146575928,3.56452751159668,8.477964001940563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11091.4921875,0.0,1442.6612548828125,1895.4371337890625,0.0,3170.63330078125,0.8844606280326843,1.0,0.0,3.0,1.0,0.0
17771160,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8026743531227112,0.3314320743083954,0.3011657893657684,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.955820083618164,0.5560834407806396,0.528217077255249,297.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.7392751574516296,0.4543012976646423,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8854217529296875,0.4504536986351013,0.4290046095848083,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7110077738761902,0.2272364795207977,1.0378122329711914,284.8963928222656,284.95001220703125,301.4283752441406,295.810791015625,298.6086120605469,297.3335266113281,284.9033203125,1.0,0.6204394698143005,0.4125221967697143,0.4125221967697143,1.0,1.0,-3.3029024600982666,1.0246416330337524,2.278260946273804,0.2754287719726562,0.8245604634284973,0.8245604634284973,0.0,172.12188720703125,190.0,68054.5390625,0.0,3023.149169921875,1.0,278.2304077148437,282.94207763671875,298.82861328125,303.3685607910156,293.1499938964844,293.1499938964844,278.45001220703125,40461.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876943051815033,1.0,0.0,0.0,3.442070722579956,3.44209361076355,7.905564416432753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10121.7275390625,0.0,1345.389404296875,1895.4371337890625,0.0,3187.92578125,0.8615976572036743,1.0,0.0,3.0,1.0,0.0
17771220,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7995815277099609,0.331392765045166,0.3010554611682892,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9517686367034912,0.5557171106338501,0.5277718901634216,297.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.742641270160675,0.4592800140380859,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8820295333862305,0.450365662574768,0.4288579523563385,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7085961699485779,0.2274547517299652,1.0388822555541992,284.9915771484375,284.95001220703125,301.4003601074219,295.810546875,298.6028747558594,297.3382873535156,285.00128173828125,1.0,0.6228141188621521,0.412321001291275,0.412321001291275,1.0,1.0,-3.3093206882476807,1.0263848304748535,2.282935857772827,0.2756075859069824,0.8843307495117188,0.8843307495117188,0.0,174.6221466064453,190.0,67631.6015625,0.0,3051.20263671875,1.0,278.4031066894531,283.0442199707031,298.7717590332031,303.0784912109375,293.1499938964844,293.1499938964844,278.45001220703125,35792.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700544834136963,1.0,0.0,0.0,3.46102261543274,3.461044788360596,7.992858854777296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10321.345703125,0.0,1331.43994140625,1895.4371337890625,0.0,3123.322021484375,0.8650965690612793,1.0,0.0,3.0,1.0,0.0
17771280,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7956976890563965,0.3316030204296112,0.3012766540050506,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.946499228477478,0.555664598941803,0.5277289748191833,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9990000128746032,0.7454960942268372,0.466186374425888,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8776974678039551,0.4505549073219299,0.4290522038936615,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7053512334823608,0.2278133481740951,1.040813446044922,285.02911376953125,284.95001220703125,301.3720703125,295.8102111816406,298.5966491699219,297.3421325683594,285.027099609375,1.0,0.6263636350631714,0.4121198356151581,0.4121198356151581,1.0,1.0,-3.320386409759521,1.0297765731811523,2.290609836578369,0.2764171361923218,0.9342392683029176,0.9342392683029176,0.0,178.22955322265625,208.0,68095.7734375,0.0,3095.81298828125,1.0,278.4923400878906,283.07794189453125,298.7825012207031,303.15997314453125,293.1499938964844,293.1499938964844,278.1499938964844,31965.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673592805862427,1.0,0.0,0.0,3.553149938583374,3.5531723499298096,8.424039492638258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11291.99609375,0.0,1398.676025390625,1895.4371337890625,0.0,3098.0380859375,0.883346438407898,1.0,0.0,3.0,1.0,0.0
17771340,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.7907037138938904,0.3314449191093445,0.3014833927154541,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.939683437347412,0.5552383661270142,0.5277014970779419,297.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9990000128746032,0.7470709681510925,0.4751421213150024,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8722280263900757,0.4504514634609222,0.42928546667099,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.7011246085166931,0.228003442287445,1.0429035425186155,284.91998291015625,284.95001220703125,301.343505859375,295.80975341796875,298.5837097167969,297.3362731933594,284.9095153808594,1.0,0.630821168422699,0.4119186401367187,0.4119186401367187,1.0,1.0,-3.334162712097168,1.0341200828552246,2.300042629241944,0.2776573002338409,0.8739314079284668,0.8739314079284668,0.0,182.9611358642578,208.0,69168.0859375,0.0,3153.09912109375,1.0,278.31317138671875,282.9496154785156,298.8477478027344,303.4945373535156,293.1499938964844,293.1499938964844,278.1499938964844,34703.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745813965797424,1.0,0.0,0.0,3.588315725326538,3.588338851928711,8.591611049268977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11191.017578125,0.0,1456.0830078125,1895.4371337890625,0.0,3165.781005859375,0.8887878060340881,1.0,0.0,3.0,1.0,0.0
17771400,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7842471599578857,0.3308889865875244,0.3013132512569427,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9309276938438416,0.5543729662895203,0.527248203754425,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.7472981810569763,0.4863722026348114,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8653523921966553,0.4499648213386535,0.4291718900203705,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6956092715263367,0.2279300838708877,1.0440558195114136,284.8989562988281,284.95001220703125,301.314697265625,295.8091125488281,298.56402587890625,297.3205871582031,284.9028015136719,1.0,0.6358855962753296,0.4117174446582794,0.4117174446582794,1.0,1.0,-3.3481674194335938,1.0385347604751587,2.309632539749145,0.278956800699234,0.8403075337409973,0.8403075337409973,0.0,188.8683013916016,211.0,68916.609375,0.0,3218.05615234375,1.0,278.22979736328125,282.93072509765625,298.8412475585937,303.43377685546875,293.1499938964844,293.1499938964844,278.45001220703125,39244.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780104517936707,1.0,0.0,0.0,3.498373508453369,3.498396635055542,8.166305747181468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10250.369140625,0.0,1394.197998046875,1895.4371337890625,0.0,3197.9326171875,0.8718039989471436,1.0,0.0,3.0,1.0,0.0
17771460,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7793616652488708,0.3306407332420349,0.3010944426059723,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9242285490036012,0.5538495182991028,0.5267416834831238,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9990000128746032,0.7475228905677795,0.4949972927570343,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8602033257484436,0.4497444927692413,0.428985059261322,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6914018392562866,0.2279319316148758,1.0446147918701172,284.9964599609375,284.95001220703125,301.28564453125,295.8083190917969,298.544921875,297.3080139160156,285.00543212890625,1.0,0.6393861174583435,0.4110761284828186,0.4110761284828186,1.0,1.0,-3.358126878738404,1.0403577089309692,2.3177690505981445,0.2787073850631714,0.9022725820541382,0.9022725820541382,0.0,193.46383666992188,211.0,68529.84375,0.0,3266.822509765625,1.0,278.40484619140625,283.0380554199219,298.7821655273437,303.14556884765625,293.1499938964844,293.1499938964844,278.45001220703125,35193.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872345507144928,1.0,0.0,0.0,3.5144593715667725,3.514482021331787,8.24157780243695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10455.5146484375,0.0,1381.7255859375,1895.4371337890625,0.0,3144.8115234375,0.8765820860862732,1.0,0.0,3.0,1.0,0.0
17771520,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7758600115776062,0.3306691348552704,0.3011510670185089,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.919308066368103,0.5536537170410156,0.5265697240829468,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9990000128746032,0.7482428550720215,0.5016931295394897,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8564745783805847,0.4498150050640106,0.4290721118450165,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.6883345246315002,0.2280777692794799,1.045617699623108,285.02655029296875,284.95001220703125,301.2563171386719,295.8073425292969,298.5293884277344,297.3009948730469,285.0244140625,1.0,0.6424869298934937,0.4104348123073578,0.4104348123073578,1.0,1.0,-3.36735200881958,1.0418388843536377,2.325513362884521,0.2781444489955902,0.9475489258766174,0.9475489258766174,0.0,197.14268493652344,214.0,68903.2265625,0.0,3308.926025390625,1.0,278.49237060546875,283.06622314453125,298.7888488769531,303.2248840332031,293.1499938964844,293.1499938964844,278.1499938964844,31976.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704144954681396,1.0,0.0,0.0,3.6038854122161865,3.60390830039978,8.666330586493132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11424.6650390625,0.0,1452.741455078125,1895.4371337890625,0.0,3126.69873046875,0.8944234848022461,1.0,0.0,3.0,1.0,0.0
17771580,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7728111743927002,0.3303513526916504,0.3011596798896789,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9150688648223876,0.5530915260314941,0.5263638496398926,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.7485766410827637,0.5075786113739014,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8532767295837402,0.449599415063858,0.4291492402553558,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.6857014298439026,0.2280743718147277,1.0465673208236694,284.9117431640625,284.95001220703125,301.2267761230469,295.8061828613281,298.51123046875,297.2904357910156,284.9007263183594,1.0,0.6452142000198364,0.409793496131897,0.409793496131897,1.0,1.0,-3.3754327297210693,1.042900800704956,2.3325319290161133,0.2774728238582611,0.8820796608924866,0.8820796608924866,0.0,200.41552734375,214.0,69887.640625,0.0,3346.271240234375,1.0,278.3100891113281,282.9336853027344,298.8483581542969,303.5494689941406,293.1499938964844,293.1499938964844,278.1499938964844,34788.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778071999549866,1.0,0.0,0.0,3.6360228061676025,3.6360466480255127,8.821582468954148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11300.03515625,0.0,1508.6463623046875,1895.4371337890625,0.0,3196.027099609375,0.8994802236557007,1.0,0.0,3.0,1.0,0.0
17771640,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.769467830657959,0.3296462297439575,0.3007640540599823,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9106587767601012,0.5520866513252258,0.525690495967865,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.7483667135238647,0.5134812593460083,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.849894106388092,0.4489994645118713,0.4288384616374969,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6828622221946716,0.2278337478637695,1.046473264694214,284.8832397460937,284.95001220703125,301.19696044921875,295.8047790527344,298.4896850585937,297.2752380371094,284.8865966796875,1.0,0.6475391983985901,0.4091521799564361,0.4091521799564361,1.0,1.0,-3.380765438079834,1.042983055114746,2.337782382965088,0.2764499485492706,0.8394522070884705,0.8394522070884705,0.0,203.6110382080078,217.0,69406.484375,0.0,3376.986572265625,1.0,278.228271484375,282.9107360839844,298.8371276855469,303.4732360839844,293.1499938964844,293.1499938964844,278.45001220703125,39903.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810442686080933,1.0,0.0,0.0,3.5366461277008057,3.5366697311401367,8.345963351530372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10309.2001953125,0.0,1438.9765625,1895.4371337890625,0.0,3226.365966796875,0.8800453543663025,1.0,0.0,3.0,1.0,0.0
17771700,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7665174007415771,0.3293210864067077,0.3003842830657959,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9068377017974854,0.5514849424362183,0.5250188708305359,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9990000128746032,0.7487655282020569,0.518751323223114,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8469038009643555,0.448718249797821,0.4285076856613159,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6803106069564819,0.2277349680662155,1.0461426973342896,284.9884033203125,284.95001220703125,301.1669006347656,295.8031616210937,298.47247314453125,297.2663879394531,284.9971008300781,1.0,0.6495661735534668,0.4085108637809753,0.4085108637809753,1.0,1.0,-3.385042667388916,1.0426915884017944,2.342351198196411,0.2752044200897217,0.902752697467804,0.902752697467804,0.0,206.4676055908203,217.0,68873.1015625,0.0,3403.39404296875,1.0,278.4057312011719,283.0283508300781,298.7740478515625,303.1648864746094,293.1499938964844,293.1499938964844,278.45001220703125,35650.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749110102653503,1.0,0.0,0.0,3.540498971939087,3.5405218601226807,8.36415779303934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10503.830078125,0.0,1412.1878662109375,1895.4371337890625,0.0,3168.87255859375,0.8827802538871765,1.0,0.0,3.0,1.0,0.0
17771760,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7643676400184631,0.3292937576770782,0.3003455996513366,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.904001235961914,0.5512228012084961,0.5247417092323303,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.7497435212135315,0.5225788354873657,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8446609973907471,0.4487354159355163,0.4285033345222473,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6784100532531738,0.2278135269880294,1.0465854406356812,285.0117492675781,284.95001220703125,301.1366271972656,295.80126953125,298.4591979980469,297.2630310058594,285.0091552734375,1.0,0.6514270901679993,0.4079410433769226,0.4079410433769226,1.0,1.0,-3.38979434967041,1.0427480936050415,2.347046375274658,0.2742120921611786,0.9387741684913636,0.9387741684913636,0.0,208.8882598876953,220.0,69082.171875,0.0,3428.44384765625,1.0,278.4930725097656,283.0510559082031,298.7791748046875,303.2384338378906,293.1499938964844,293.1499938964844,278.1499938964844,32832.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726311326026917,1.0,0.0,0.0,3.6259357929229736,3.6259591579437256,8.772705086812493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11455.5625,0.0,1483.01318359375,1895.4371337890625,0.0,3147.49072265625,0.8985753059387207,1.0,0.0,3.0,1.0,0.0
17771820,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7621721029281616,0.3289693892002105,0.3003033697605133,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9011854529380798,0.5506454706192017,0.524473249912262,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9987523555755616,0.7504931688308716,0.5247642993927002,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8423883318901062,0.4485048055648803,0.4285236299037933,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6765016913414001,0.2277799397706985,1.0472006797790527,284.9069519042969,284.95001220703125,301.10614013671875,295.79913330078125,298.4440002441406,297.25714111328125,284.8958740234375,1.0,0.6530637145042419,0.4073712527751922,0.4073712527751922,1.0,1.0,-3.392821311950684,1.0422005653381348,2.350620746612549,0.2730935215950012,0.8772569298744202,0.8772569298744202,0.0,211.33853149414065,220.0,70005.828125,0.0,3449.693115234375,1.0,278.3094482421875,282.9299011230469,298.8367004394531,303.5501403808594,293.1499938964844,293.1499938964844,278.1499938964844,35333.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879510760307312,1.0,0.0,0.0,3.644567012786865,3.644590854644776,8.863090670274687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11314.0556640625,0.0,1522.1527099609375,1895.4371337890625,0.0,3211.9951171875,0.901757538318634,1.0,0.0,3.0,1.0,0.0
17771880,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7592413425445557,0.3282585442066192,0.2999022305011749,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8975809216499329,0.5496293306350708,0.523788571357727,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9965276718139648,0.7509961724281311,0.5253413915634155,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8394396901130676,0.4478932321071625,0.4282004237174988,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6739836931228638,0.2275246679782867,1.0469969511032104,284.8785095214844,284.95001220703125,301.07537841796875,295.7967224121094,298.4262084960937,297.247802734375,284.8827514648437,1.0,0.6543341279029846,0.4068014323711395,0.4068014323711395,1.0,1.0,-3.391587018966675,1.0401543378829956,2.3514328002929688,0.2714308500289917,0.8328410387039185,0.8328410387039185,0.0,214.1453857421875,223.0,69345.5625,0.0,3463.06298828125,1.0,278.2280578613281,282.90985107421875,298.82452392578125,303.4639587402344,293.1499938964844,293.1499938964844,278.45001220703125,40693.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822915554046631,1.0,0.0,0.0,3.531900882720948,3.5319244861602783,8.323582392222306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10291.67578125,0.0,1439.6817626953125,1895.4371337890625,0.0,3238.052490234375,0.8793638348579407,1.0,0.0,3.0,1.0,0.0
17771940,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7567557096481323,0.3279466331005096,0.2995183765888214,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8944903612136841,0.5490343570709229,0.5231078863143921,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.99471253156662,0.7524324059486389,0.5260684490203857,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8369303345680237,0.4476159811019897,0.4278588891029358,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.6718260049819946,0.2274356335401535,1.046616792678833,284.98553466796875,284.95001220703125,301.04443359375,295.79400634765625,298.4134521484375,297.2457275390625,284.9938049316406,1.0,0.6554191708564758,0.4062316119670868,0.4062316119670868,1.0,1.0,-3.39030385017395,1.038100004196167,2.352203845977783,0.2696022391319275,0.8969066739082336,0.8969066739082336,0.0,216.540756225586,223.0,68755.1640625,0.0,3473.946533203125,1.0,278.40545654296875,283.029296875,298.7602844238281,303.1469421386719,293.1499938964844,293.1499938964844,278.45001220703125,35966.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756754994392395,1.0,0.0,0.0,3.5337047576904297,3.5337276458740234,8.33208730455226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10484.0361328125,0.0,1407.3509521484375,1895.4371337890625,0.0,3176.040771484375,0.8814629912376404,1.0,0.0,3.0,1.0,0.0
17772000,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.755294144153595,0.327950119972229,0.2994788587093353,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8925415277481079,0.5487931966781616,0.5228220820426941,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9938663244247437,0.7544279098510742,0.5273499488830566,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8354013562202454,0.4476485848426819,0.4278419315814972,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6705539226531982,0.2275451570749282,1.0470468997955322,285.0130615234375,284.95001220703125,301.01324462890625,295.7909851074219,298.4042663574219,297.2487487792969,285.0108947753906,1.0,0.6565372943878174,0.4056618213653564,0.4056618213653564,1.0,1.0,-3.3919451236724854,1.0370683670043943,2.354876756668091,0.2681435644626617,0.9360299110412598,0.9360299110412598,0.0,218.2654571533203,226.0,68927.703125,0.0,3487.796875,1.0,278.49237060546875,283.0578308105469,298.76483154296875,303.2123718261719,293.1499938964844,293.1499938964844,278.1499938964844,32782.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729625344276428,1.0,0.0,0.0,3.612237691879273,3.612260818481445,8.706546736902965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11424.5,0.0,1467.7376708984375,1895.4371337890625,0.0,3150.5986328125,0.8965078592300415,1.0,0.0,3.0,1.0,0.0
17772060,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.753913938999176,0.3276435136795044,0.2994312942028045,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8906983733177185,0.5482217669487,0.5225377678871155,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9930886030197144,0.7558964490890503,0.5286232233047485,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.83397376537323,0.4474205076694488,0.427842378616333,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6694068908691406,0.2275440841913223,1.047671914100647,284.9049377441406,284.95001220703125,300.9818725585937,295.7876281738281,298.3923645019531,297.2474975585937,284.8942565917969,1.0,0.6576361656188965,0.4052108824253082,0.4052108824253082,1.0,1.0,-3.393833875656128,1.0364279747009275,2.3574059009552,0.267139583826065,0.8716731071472168,0.8716731071472168,0.0,219.93313598632807,226.0,69789.2109375,0.0,3501.899658203125,1.0,278.3100891113281,282.9336853027344,298.8222351074219,303.5225524902344,293.1499938964844,293.1499938964844,278.1499938964844,35545.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795951008796692,1.0,0.0,0.0,3.630271673202514,3.630295515060425,8.793697929831978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11275.125,0.0,1507.9500732421875,1895.4371337890625,0.0,3212.78564453125,0.8986241221427917,1.0,0.0,3.0,1.0,0.0
17772120,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7518429160118103,0.3269621133804321,0.2990213632583618,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.888107180595398,0.5472261309623718,0.5218336582183838,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9916476607322692,0.7568030953407288,0.5294379591941833,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8319080471992493,0.4468231201171875,0.4274953603744507,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6676931977272034,0.2273282557725906,1.047482967376709,284.8806457519531,284.95001220703125,300.95025634765625,295.783935546875,298.3768005371094,297.2410583496094,284.8853759765625,1.0,0.6585544943809509,0.40475994348526,0.40475994348526,1.0,1.0,-3.3928356170654297,1.0347965955734253,2.358039140701294,0.2658199965953827,0.8300874829292297,0.8300874829292297,0.0,221.9822235107422,229.0,69136.0546875,0.0,3511.423828125,1.0,278.228515625,282.9173889160156,298.809814453125,303.4349060058594,293.1499938964844,293.1499938964844,278.45001220703125,40784.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882235586643219,1.0,0.0,0.0,3.5149385929107666,3.5149621963500977,8.243825391218706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10259.041015625,0.0,1422.5087890625,1895.4371337890625,0.0,3237.5283203125,0.875849187374115,1.0,0.0,3.0,1.0,0.0
17772180,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7499967217445374,0.3266757726669311,0.2986432611942291,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8857698440551758,0.5466504096984863,0.5211519002914429,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9904271364212036,0.758415699005127,0.5303452610969543,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8300462365150452,0.446560651063919,0.4271472990512848,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.6661390066146851,0.2272756546735763,1.0471731424331665,284.9863586425781,284.95001220703125,300.91845703125,295.7799072265625,298.3652648925781,297.2405090332031,284.9945678710937,1.0,0.6593970060348511,0.4043090045452118,0.4043090045452118,1.0,1.0,-3.391855478286743,1.0331792831420898,2.358675956726074,0.2643676102161407,0.8940020799636841,0.8940020799636841,0.0,223.82763671875,229.0,68572.40625,0.0,3519.81689453125,1.0,278.40496826171875,283.0345764160156,298.7453308105469,303.1199951171875,293.1499938964844,293.1499938964844,278.45001220703125,35939.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755888342857361,1.0,0.0,0.0,3.5198988914489746,3.5199217796325684,8.267109592452471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10453.9521484375,0.0,1392.74658203125,1895.4371337890625,0.0,3175.228515625,0.8783479928970337,1.0,0.0,3.0,1.0,0.0
17772240,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7489426732063293,0.3266893923282623,0.2986037731170654,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8843101859092712,0.5464143753051758,0.5208605527877808,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9899721741676332,0.7604702711105347,0.5316929221153259,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8289321064949036,0.4465970993041992,0.4271225333213806,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6652610898017883,0.2274102419614792,1.0476666688919067,285.01434326171875,284.95001220703125,300.8864440917969,295.7754821777344,298.3567810058594,297.2442321777344,285.01226806640625,1.0,0.6603403687477112,0.4038580656051636,0.4038580656051636,1.0,1.0,-3.393636703491211,1.0325247049331665,2.361112117767334,0.2632612287998199,0.933738648891449,0.933738648891449,0.0,225.179931640625,232.0,68763.140625,0.0,3531.865966796875,1.0,278.49237060546875,283.063720703125,298.7491455078125,303.1849060058594,293.1499938964844,293.1499938964844,278.1499938964844,32703.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872894823551178,1.0,0.0,0.0,3.598881721496582,3.598904609680176,8.64228184127569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11391.9755859375,0.0,1452.714111328125,1895.4371337890625,0.0,3149.9638671875,0.8936106562614441,1.0,0.0,3.0,1.0,0.0
17772300,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7478576302528381,0.3263865411281585,0.2985530793666839,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8828208446502686,0.5458435416221619,0.5205690860748291,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9894535541534424,0.761942982673645,0.5329803824424744,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8278014063835144,0.4463688433170318,0.4271148443222046,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6643995642662048,0.2274262756109237,1.0483386516571045,284.9055480957031,284.95001220703125,300.854248046875,295.77069091796875,298.34503173828125,297.2433776855469,284.8949584960937,1.0,0.6613121032714844,0.4034071564674377,0.4034071564674377,1.0,1.0,-3.3955771923065186,1.031916260719299,2.3636608123779297,0.2622825801372528,0.869161069393158,0.869161069393158,0.0,226.5908660888672,232.0,69615.2421875,0.0,3544.63330078125,1.0,278.3108825683594,282.9389953613281,298.8057556152344,303.4949035644531,293.1499938964844,293.1499938964844,278.1499938964844,35526.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796035051345825,1.0,0.0,0.0,3.617736577987671,3.617760181427002,8.733074992051115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11244.5546875,0.0,1494.0560302734375,1895.4371337890625,0.0,3212.864501953125,0.8957874178886414,1.0,0.0,3.0,1.0,0.0
17772360,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7460662126541138,0.3257260024547577,0.2981491088867187,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.880554735660553,0.5448696613311768,0.5198702812194824,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9882064461708068,0.7628626823425293,0.5337979793548584,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.826002299785614,0.4457893073558807,0.4267701804637909,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6629472374916077,0.2272327989339828,1.048203706741333,284.8858642578125,284.95001220703125,300.82183837890625,295.7655029296875,298.3296813964844,297.2374267578125,284.8912048339844,1.0,0.6621407866477966,0.4029696583747864,0.4029696583747864,1.0,1.0,-3.3946635723114014,1.030346155166626,2.3643174171447754,0.2610057592391968,0.8324329853057861,0.8324329853057861,0.0,228.4457397460937,235.0,69055.96875,0.0,3553.224853515625,1.0,278.22821044921875,282.9274597167969,298.7922058105469,303.4043884277344,293.1499938964844,293.1499938964844,278.45001220703125,40300.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822935223579407,1.0,0.0,0.0,3.502959012985229,3.502982378005981,8.187728326447541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10244.080078125,0.0,1406.528564453125,1895.4371337890625,0.0,3238.071044921875,0.8740265965461731,1.0,0.0,3.0,1.0,0.0
17772420,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.744414210319519,0.3254204392433166,0.2977663874626159,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8784459233283997,0.5442728400230408,0.519183337688446,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9871053695678712,0.7644217610359192,0.5346856713294983,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8243210315704346,0.4455108642578125,0.4264179468154907,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6615792512893677,0.2271820157766342,1.047926664352417,284.9838562011719,284.95001220703125,300.78924560546875,295.7599182128906,298.3179931640625,297.2367858886719,284.9926452636719,1.0,0.6629172563552856,0.402532160282135,0.402532160282135,1.0,1.0,-3.3936829566955566,1.0287625789642334,2.3649203777313232,0.2595967352390289,0.8909193277359009,0.8909193277359009,0.0,230.16783142089844,235.0,68401.0859375,0.0,3560.894775390625,1.0,278.4047241210937,283.0369873046875,298.7264709472656,303.091796875,293.1499938964844,293.1499938964844,278.45001220703125,36028.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757793307304382,1.0,0.0,0.0,3.508159637451172,3.5081822872161865,8.212057309719967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10422.5625,0.0,1381.2239990234375,1895.4371337890625,0.0,3177.0146484375,0.8757088780403137,1.0,0.0,3.0,1.0,0.0
17772480,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7434566617012024,0.3254152238368988,0.2977069914340973,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.877107560634613,0.5440154075622559,0.5188689231872559,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.986713409423828,0.7664302587509155,0.535997211933136,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.823298454284668,0.4455307126045227,0.4263748526573181,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6607995629310608,0.2273138463497162,1.048404335975647,285.00958251953125,284.95001220703125,300.7564697265625,295.7538757324219,298.309326171875,297.24041748046875,285.0071716308594,1.0,0.6638040542602539,0.4020946621894836,0.4020946621894836,1.0,1.0,-3.3953280448913574,1.028091549873352,2.367236375808716,0.2585071921348572,0.9284852147102356,0.9284852147102356,0.0,231.44923400878903,238.0,68610.3984375,0.0,3572.236572265625,1.0,278.49237060546875,283.06304931640625,298.7284545898437,303.1561279296875,293.1499938964844,293.1499938964844,278.1499938964844,32802.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731601238250732,1.0,0.0,0.0,3.590738773345948,3.590761661529541,8.603217906966165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11359.3486328125,0.0,1444.697265625,1895.4371337890625,0.0,3152.451904296875,0.8912361264228821,1.0,0.0,3.0,1.0,0.0
17772540,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7424521446228027,0.3250994980335235,0.2976373434066772,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8757195472717285,0.5434297323226929,0.5185550451278687,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9862375259399414,0.7678613066673279,0.5372490882873535,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8222392797470093,0.4452906250953674,0.426349014043808,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6600165963172913,0.2273262739181518,1.0490461587905884,284.9052124023437,284.95001220703125,300.7234802246094,295.7474060058594,298.2974548339844,297.2395324707031,284.89459228515625,1.0,0.6647282838821411,0.4016571640968323,0.4016571640968323,1.0,1.0,-3.3971176147460938,1.0274617671966553,2.3696558475494385,0.2575425803661346,0.8660948276519775,0.8660948276519775,0.0,232.8108367919922,238.0,69437.015625,0.0,3584.38818359375,1.0,278.3116149902344,282.9433288574219,298.7830505371094,303.4613952636719,293.1499938964844,293.1499938964844,278.1499938964844,35581.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799151182174683,1.0,0.0,0.0,3.605774402618408,3.60579776763916,8.67541757543222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11211.7890625,0.0,1481.4283447265625,1895.4371337890625,0.0,3215.784912109375,0.8931629657745361,1.0,0.0,3.0,1.0,0.0
17772600,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7407585382461548,0.3244155049324035,0.2972155511379242,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8735721707344055,0.5424301624298096,0.5178356170654297,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9850133061408995,0.7687153220176697,0.538026750087738,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8205136656761169,0.4446904957294464,0.4259877204895019,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.65865558385849,0.2271223962306976,1.048875331878662,284.88201904296875,284.95001220703125,300.6903381347656,295.740478515625,298.2818603515625,297.23345947265625,284.88702392578125,1.0,0.6655171513557434,0.4012196660041809,0.4012196660041809,1.0,1.0,-3.396046638488769,1.0258358716964722,2.370210886001587,0.2562495470046997,0.8254500031471252,0.8254500031471252,0.0,234.63247680664065,241.0,68759.2890625,0.0,3592.406005859375,1.0,278.2294006347656,282.92803955078125,298.7676086425781,303.3705444335937,293.1499938964844,293.1499938964844,278.45001220703125,40866.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882697582244873,1.0,0.0,0.0,3.4879064559936523,3.4879298210144043,8.117512493299728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10199.7744140625,0.0,1394.9964599609375,1895.4371337890625,0.0,3241.85595703125,0.869990885257721,1.0,0.0,3.0,1.0,0.0
17772660,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.739213228225708,0.3241205215454101,0.2968276441097259,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8715938329696655,0.5418449640274048,0.5171427130699158,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9839571118354796,0.7702744007110596,0.5388941168785095,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.81891268491745,0.4444240629673004,0.4256314039230346,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6573855876922607,0.2270779758691787,1.0485831499099731,284.9856872558594,284.95001220703125,300.65704345703125,295.73309326171875,298.27032470703125,297.2331237792969,284.99371337890625,1.0,0.6662629246711731,0.4008074402809143,0.4008074402809143,1.0,1.0,-3.3950045108795166,1.024295210838318,2.370709180831909,0.2548931241035461,0.8884175419807434,0.8884175419807434,0.0,236.3121337890625,241.0,68221.0546875,0.0,3599.67529296875,1.0,278.4041442871094,283.04248046875,298.6996765136719,303.0536499023437,293.1499938964844,293.1499938964844,278.45001220703125,35922.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761610388755798,1.0,0.0,0.0,3.4952831268310547,3.4953055381774902,8.151884571816481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10392.6328125,0.0,1367.19970703125,1895.4371337890625,0.0,3180.593505859375,0.8728228211402893,1.0,0.0,3.0,1.0,0.0
17772720,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.738334059715271,0.324112057685852,0.296768844127655,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.870354413986206,0.5415846109390259,0.5168294906616211,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9836146235466005,0.7722589373588562,0.5401945114135742,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8179541230201721,0.444445788860321,0.4255923926830292,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6566802859306335,0.2272118926048278,1.0490713119506836,285.0130920410156,284.95001220703125,300.62353515625,295.7252197265625,298.2616882324219,297.2368469238281,285.0109558105469,1.0,0.6671283841133118,0.4003952145576477,0.4003952145576477,1.0,1.0,-3.396656274795532,1.0236921310424805,2.372964143753052,0.2538745105266571,0.92740660905838,0.92740660905838,0.0,237.55715942382807,244.0,68411.09375,0.0,3610.844482421875,1.0,278.4923400878906,283.07147216796875,298.6997985839844,303.1136779785156,293.1499938964844,293.1499938964844,278.1499938964844,32667.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735478520393372,1.0,0.0,0.0,3.574497938156128,3.5745208263397217,8.525569796802301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11319.92578125,0.0,1426.3616943359375,1895.4371337890625,0.0,3156.088623046875,0.8881690502166748,1.0,0.0,3.0,1.0,0.0
17772780,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7373954057693481,0.3237885534763336,0.2966962158679962,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8690520524978638,0.5409918427467346,0.5165132284164429,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9831709265708924,0.7736513614654541,0.5414280891418457,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8169447183609009,0.4442042112350464,0.4255685210227966,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6559613943099976,0.2272239625453949,1.0497199296951294,284.9049987792969,284.95001220703125,300.58990478515625,295.71685791015625,298.2497863769531,297.23602294921875,284.89453125,1.0,0.6680349111557007,0.3999829888343811,0.3999829888343811,1.0,1.0,-3.398427963256836,1.0231218338012695,2.3753061294555664,0.2529773712158203,0.8628090023994446,0.8628090023994446,0.0,238.896224975586,244.0,69229.3125,0.0,3622.846435546875,1.0,278.3124694824219,282.9480285644531,298.75299072265625,303.4185791015625,293.1499938964844,293.1499938964844,278.1499938964844,35600.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803688287734985,1.0,0.0,0.0,3.591843843460083,3.591867208480835,8.608514008301427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11171.8046875,0.0,1466.4832763671875,1895.4371337890625,0.0,3220.037109375,0.889995276927948,1.0,0.0,3.0,1.0,0.0
17772840,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7357766628265381,0.3230959177017212,0.2962656021118164,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8670044541358948,0.5399845242500305,0.5157852172851562,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9819570183753968,0.7744615077972412,0.5421748161315918,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8152599334716797,0.443601906299591,0.4252040088176727,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6546749472618103,0.2270179241895675,1.0495387315750122,284.882568359375,284.95001220703125,300.5560913085937,295.7079772949219,298.234130859375,297.2299499511719,284.8875732421875,1.0,0.6688065528869629,0.3995707631111145,0.3995707631111145,1.0,1.0,-3.397282600402832,1.021539330482483,2.3757433891296387,0.2517472207546234,0.8227823376655579,0.8227823376655579,0.0,240.7081756591797,247.0,68536.5234375,0.0,3630.62060546875,1.0,278.2298889160156,282.93316650390625,298.7357482910156,303.3258972167969,293.1499938964844,293.1499938964844,278.45001220703125,40908.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832286596298218,1.0,0.0,0.0,3.473029375076294,3.473052501678467,8.048411928029964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10163.71875,0.0,1379.993896484375,1895.4371337890625,0.0,3246.83056640625,0.8666913509368896,1.0,0.0,3.0,1.0,0.0
17772900,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7342972755432129,0.3227916061878204,0.2958700656890869,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8651180863380432,0.539390504360199,0.5150850415229797,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.98091322183609,0.7759833931922913,0.5430148243904114,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8136909008026123,0.4433336853981018,0.424846202135086,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.653473436832428,0.2269714772701263,1.0492374897003174,284.9853820800781,284.95001220703125,300.5220947265625,295.6985778808594,298.2225036621094,297.2296447753906,284.9932556152344,1.0,0.6695371866226196,0.3991585671901703,0.3991585671901703,1.0,1.0,-3.396176815032959,1.019978404045105,2.376198530197144,0.2503870725631714,0.885387122631073,0.885387122631073,0.0,242.3788909912109,247.0,68013.546875,0.0,3637.677490234375,1.0,278.4036560058594,283.04644775390625,298.6657409667969,303.00738525390625,293.1499938964844,293.1499938964844,278.45001220703125,35903.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767481446266174,1.0,0.0,0.0,3.481367349624634,3.4813897609710693,8.08710353794595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10355.1064453125,0.0,1352.8358154296875,1895.4371337890625,0.0,3186.098388671875,0.8697089552879333,1.0,0.0,3.0,1.0,0.0
