time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7334290146827698,0.3227423131465912,0.2957890927791595,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8639066219329834,0.5390859246253967,0.5147472620010376,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9805519580841064,0.7778803706169128,0.54427170753479,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8127246499061584,0.443324327468872,0.4247925579547882,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6527875065803528,0.2270867228507995,1.0496854782104492,285.00543212890625,284.95001220703125,300.48797607421875,295.6886291503906,298.2134704589844,297.2329406738281,285.00347900390625,1.0,0.6703831553459167,0.3987631797790527,0.3987631797790527,1.0,1.0,-3.3976547718048096,1.019353985786438,2.378300666809082,0.2493949234485626,0.9172868728637696,0.9172868728637696,0.0,243.63775634765625,250.0,68146.4296875,0.0,3648.531005859375,1.0,278.4928894042969,283.0689392089844,298.6639404296875,303.0671691894531,293.1499938964844,293.1499938964844,278.1499938964844,33112.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742700219154358,1.0,0.0,0.0,3.562081813812256,3.5621044635772705,8.466444114674232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11265.8349609375,0.0,1416.45458984375,1895.4371337890625,0.0,3162.86083984375,0.8845595121383667,1.0,0.0,3.0,1.0,0.0
17773020,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7325088977813721,0.3224174082279205,0.295695960521698,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8626422882080078,0.5384911894798279,0.514407217502594,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9800976514816284,0.7792511582374573,0.545466423034668,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8117113709449768,0.4430857598781585,0.4247534573078155,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6520914435386658,0.2270959168672561,1.0502794981002808,284.9067687988281,284.95001220703125,300.4537048339844,295.6781616210937,298.2015991210937,297.23223876953125,284.8961486816406,1.0,0.6712669134140015,0.3983677923679352,0.3983677923679352,1.0,1.0,-3.3992416858673096,1.0187629461288452,2.380478858947754,0.2485135346651077,0.8586460947990417,0.8586460947990417,0.0,244.98243713378903,250.0,68985.6015625,0.0,3660.145263671875,1.0,278.3135986328125,282.9545288085937,298.7143859863281,303.3648986816406,293.1499938964844,293.1499938964844,278.1499938964844,35680.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810619711875916,1.0,0.0,0.0,3.5754404067993164,3.5754637718200684,8.530066111234191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11126.234375,0.0,1449.444091796875,1895.4371337890625,0.0,3226.5322265625,0.8864321112632751,1.0,0.0,3.0,1.0,0.0
17773080,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7309719324111938,0.3217335641384125,0.295269250869751,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8607115149497986,0.5374946594238281,0.5136840343475342,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9789186716079712,0.7800461649894714,0.5462008118629456,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8100643754005432,0.4424985349178314,0.4243977963924408,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6508879661560059,0.2268947660923004,1.0501015186309814,284.88629150390625,284.95001220703125,300.4192810058594,295.6671142578125,298.18609619140625,297.2264404296875,284.8907775878906,1.0,0.6720258593559265,0.3979724049568176,0.3979724049568176,1.0,1.0,-3.398106575012207,1.0172297954559326,2.3808767795562744,0.2473304867744445,0.82076495885849,0.82076495885849,0.0,246.771240234375,253.0,68285.7578125,0.0,3667.798828125,1.0,278.2304382324219,282.9409484863281,298.695068359375,303.2694091796875,293.1499938964844,293.1499938964844,278.45001220703125,40860.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839461803436279,1.0,0.0,0.0,3.456125974655152,3.456149101257324,7.970259048306616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10125.78515625,0.0,1362.4205322265625,1895.4371337890625,0.0,3253.550537109375,0.8630374670028687,1.0,0.0,3.0,1.0,0.0
17773140,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7295594215393066,0.3214236199855804,0.2948758602142334,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8589273691177368,0.5368962287902832,0.5129878520965576,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.977902352809906,0.7815328240394592,0.5470244884490967,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8085205554962158,0.4422348737716675,0.4240500032901764,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6497611403465271,0.2268489897251129,1.049813747406006,284.9859924316406,284.95001220703125,300.3847045898437,295.655517578125,298.1744384765625,297.2261657714844,284.993896484375,1.0,0.6727474331855774,0.3975770175457001,0.3975770175457001,1.0,1.0,-3.397017002105713,1.015720009803772,2.381296873092652,0.2460226267576217,0.8817941546440125,0.8817941546440125,0.0,248.42593383789065,253.0,67765.1640625,0.0,3674.790771484375,1.0,278.403076171875,283.0515441894531,298.62310791015625,302.9498596191406,293.1499938964844,293.1499938964844,278.45001220703125,35917.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775237202644348,1.0,0.0,0.0,3.464327573776245,3.4643497467041016,8.008131544556818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10309.423828125,0.0,1335.6563720703125,1895.4371337890625,0.0,3193.369873046875,0.8659412264823914,1.0,0.0,3.0,1.0,0.0
17773200,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7287378907203674,0.3213852941989898,0.2947969138622284,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8577889800071716,0.5366051197052002,0.5126537680625916,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9775707125663756,0.7834274172782898,0.5482693910598755,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8075782060623169,0.4422458410263061,0.4240073263645172,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6491280794143677,0.226973608136177,1.0502793788909912,285.0093994140625,284.95001220703125,300.3500061035156,295.643310546875,298.16552734375,297.229736328125,285.0072021484375,1.0,0.6735860705375671,0.3971816301345825,0.3971816301345825,1.0,1.0,-3.398521423339844,1.0151028633117676,2.383418560028076,0.2450305968523025,0.917795717716217,0.917795717716217,0.0,249.66925048828125,256.0,67976.1640625,0.0,3685.637451171875,1.0,278.4922790527344,283.0768737792969,298.618896484375,303.0054931640625,293.1499938964844,293.1499938964844,278.1499938964844,32709.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750004172325134,1.0,0.0,0.0,3.545865535736084,3.545888185501098,8.38953440052137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11221.0712890625,0.0,1396.4522705078125,1895.4371337890625,0.0,3169.7109375,0.8814264535903931,1.0,0.0,3.0,1.0,0.0
17773260,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7278152108192444,0.3209894001483917,0.2946838140487671,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8565463423728943,0.5359390377998352,0.5122939348220825,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9770885705947876,0.7846812605857849,0.5494270324707031,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8065332174301147,0.4419485926628113,0.4239580929279327,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6484379172325134,0.2269258797168731,1.0508084297180176,284.9051818847656,284.95001220703125,300.31512451171875,295.6307067871094,298.153076171875,297.2283630371094,284.8948059082031,1.0,0.674454391002655,0.3967892527580261,0.3967892527580261,1.0,1.0,-3.3999273777008057,1.014451265335083,2.3854761123657227,0.2441502958536148,0.855237603187561,0.855237603187561,0.0,251.04180908203125,256.0,68725.140625,0.0,3696.9951171875,1.0,278.31451416015625,282.95806884765625,298.66778564453125,303.30224609375,293.1499938964844,293.1499938964844,278.1499938964844,35690.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819103837013245,1.0,0.0,0.0,3.5596370697021484,3.5596601963043213,8.454827593595837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11073.70703125,0.0,1432.6787109375,1895.4371337890625,0.0,3234.481201171875,0.8828316330909729,1.0,0.0,3.0,1.0,0.0
17773320,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7261450290679932,0.3201556503772735,0.294164776802063,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8545141816139221,0.5347900986671448,0.5114730000495911,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.975727915763855,0.785282552242279,0.5500596761703491,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8046865463256836,0.4412195086479187,0.4235150516033172,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6471050381660461,0.2265762686729431,1.0502017736434937,284.8809814453125,284.95001220703125,300.2800598144531,295.617919921875,298.13641357421875,297.2211608886719,284.8857116699219,1.0,0.6751522421836853,0.3963969051837921,0.3963969051837921,1.0,1.0,-3.397822380065918,1.012589931488037,2.385232448577881,0.2428791373968124,0.8139663934707642,0.8139663934707642,0.0,252.9625701904297,259.0,67946.5,0.0,3703.06005859375,1.0,278.2309265136719,282.9410400390625,298.6467590332031,303.2059936523437,293.1499938964844,293.1499938964844,278.45001220703125,41244.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848862648010254,1.0,0.0,0.0,3.4376819133758545,3.437704801559448,7.885417403485917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10066.59375,0.0,1346.4949951171875,1895.4371337890625,0.0,3262.35400390625,0.8585482835769653,1.0,0.0,3.0,1.0,0.0
17773380,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7245053648948669,0.3196583986282348,0.2936281263828277,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8525359034538269,0.5339993238449097,0.5106230974197388,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9744464755058287,0.7865628600120544,0.5507508516311646,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8028604984283447,0.4407704174518585,0.4230216443538666,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.6457354426383972,0.2263204157352447,1.0491538047790527,284.9844970703125,284.95001220703125,300.2447814941406,295.6049194335937,298.1234436035156,297.2192077636719,284.9916381835937,1.0,0.6757609248161316,0.3960045278072357,0.3960045278072357,1.0,1.0,-3.395128011703491,1.0105347633361816,2.3845932483673096,0.241397887468338,0.8773367404937744,0.8773367404937744,0.0,254.79835510253903,259.0,67460.9609375,0.0,3707.213623046875,1.0,278.4023132324219,283.0547790527344,298.5722351074219,302.8808288574219,293.1499938964844,293.1499938964844,278.45001220703125,35882.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878372073173523,1.0,0.0,0.0,3.4465816020965576,3.446603775024414,7.926298621896422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10256.34765625,0.0,1317.5845947265625,1895.4371337890625,0.0,3201.322509765625,0.8619940280914307,1.0,0.0,3.0,1.0,0.0
17773440,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7233902215957642,0.319379448890686,0.2933694720268249,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8511269092559814,0.5334572792053223,0.5100936889648438,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9738019704818726,0.7881695628166199,0.551837146282196,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8015902042388916,0.4405378699302673,0.4227902889251709,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6447676420211792,0.2261745482683181,1.04860258102417,285.0050964355469,284.95001220703125,300.2093200683594,295.5917358398437,298.1127319335937,297.22052001953125,285.0027770996094,1.0,0.6764358878135681,0.3956121504306793,0.3956121504306793,1.0,1.0,-3.39454197883606,1.0092036724090576,2.385338306427002,0.2401745319366455,0.9102192521095276,0.9102192521095276,0.0,256.2424621582031,262.0,67605.6875,0.0,3714.179931640625,1.0,278.4921875,283.0790405273437,298.5664367675781,302.9315490722656,293.1499938964844,293.1499938964844,278.1499938964844,32843.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757287859916687,1.0,0.0,0.0,3.5250751972198486,3.525097370147705,8.291441986330028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11147.6875,0.0,1375.767333984375,1895.4371337890625,0.0,3176.54052734375,0.8767746686935425,1.0,0.0,3.0,1.0,0.0
17773500,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.722156286239624,0.3187634646892547,0.2930538356304168,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8496077656745911,0.5325576663017273,0.509510338306427,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9729784727096558,0.7891044616699219,0.5527880191802979,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8002085089683533,0.4400076866149902,0.4225212037563324,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6437185406684875,0.2258627265691757,1.0479553937911987,284.9038391113281,284.95001220703125,300.1736755371094,295.5783996582031,298.0985412597656,297.2169494628906,284.8935546875,1.0,0.6770941615104675,0.3952198028564453,0.3952198028564453,1.0,1.0,-3.393507957458496,1.0077123641967771,2.3857955932617188,0.2389978617429733,0.8481422066688538,0.8481422066688538,0.0,257.8021850585937,262.0,68262.5859375,0.0,3720.72119140625,1.0,278.3168640136719,282.9649963378906,298.6136474609375,303.2200927734375,293.1499938964844,293.1499938964844,278.1499938964844,35936.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824368715286255,1.0,0.0,0.0,3.532835006713867,3.532857894897461,8.327986620315642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10993.806640625,0.0,1406.221923828125,1895.4371337890625,0.0,3239.413330078125,0.8770247101783752,1.0,0.0,3.0,1.0,0.0
17773560,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7203205823898315,0.3178065717220306,0.2923913598060608,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8474891185760498,0.5312753319740295,0.5085280537605286,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9714170694351196,0.789476752281189,0.5532413721084595,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7982096076011658,0.4391355812549591,0.4219111502170563,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6421890258789062,0.2253247499465942,1.0463722944259644,284.8892822265625,284.95001220703125,300.13787841796875,295.5648498535156,298.0809936523437,297.20867919921875,284.8951110839844,1.0,0.6775822639465332,0.3948730826377868,0.3948730826377868,1.0,1.0,-3.389443874359131,1.0053043365478516,2.38413953781128,0.2375966161489486,0.8150456547737122,0.8150456547737122,0.0,259.7782897949219,250.0,67573.8515625,0.0,3722.34228515625,1.0,278.23162841796875,282.9586181640625,298.5917358398437,303.1151123046875,293.1499938964844,293.1499938964844,278.45001220703125,40656.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851604461669922,1.0,0.0,0.0,3.406916856765747,3.4069395065307617,7.744910135443206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10008.74609375,0.0,1311.693115234375,1895.4371337890625,0.0,3264.9208984375,0.8534592390060425,1.0,0.0,3.0,1.0,0.0
17773620,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.720150887966156,0.3171676397323608,0.2916410863399505,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8474035263061523,0.5303261280059814,0.5074422359466553,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9722285866737366,0.7904515862464905,0.5536754131317139,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7982318997383118,0.4385296106338501,0.4211774170398712,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.6421043276786804,0.2248977124691009,1.044040322303772,284.97711181640625,284.95001220703125,300.1018981933594,295.5511169433594,298.06689453125,297.2052917480469,284.9853515625,1.0,0.6762020587921143,0.3945263624191284,0.3945263624191284,1.0,1.0,-3.3840699195861816,1.0024617910385132,2.381608009338379,0.2359662055969238,0.8668460845947266,0.8668460845947266,0.0,258.8671264648437,250.0,66893.3203125,0.0,3704.12158203125,1.0,278.4017028808594,283.0575561523437,298.5172119140625,302.7938842773437,293.1499938964844,293.1499938964844,278.45001220703125,36310.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785708546638489,1.0,0.0,0.0,3.412963390350342,3.41298508644104,7.77242519234278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10159.3857421875,0.0,1287.270263671875,1895.4371337890625,0.0,3203.185791015625,0.8545956611633301,1.0,0.0,3.0,1.0,0.0
17773680,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7213405966758728,0.3167922794818878,0.2911199629306793,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8488756418228149,0.5296646952629089,0.5066182017326355,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.974822759628296,0.7918242812156677,0.5544511079788208,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7998188138008118,0.4381785988807678,0.420652687549591,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6431669592857361,0.2246202677488327,1.0420421361923218,285.0,284.95001220703125,300.0657958984375,295.5372314453125,298.05548095703125,297.20574951171875,284.9969482421875,1.0,0.6742843985557556,0.3941796720027923,0.3941796720027923,1.0,1.0,-3.38034725189209,1.0001884698867798,2.3801589012146,0.2345002293586731,0.8997241258621216,0.8997241258621216,0.0,256.1240539550781,238.0,67000.0546875,0.0,3679.347900390625,1.0,278.4924011230469,283.0835876464844,298.5097351074219,302.838134765625,293.1499938964844,293.1499938964844,278.75,32961.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756563663482666,1.0,0.0,0.0,3.4918198585510254,3.4918417930603027,8.13573763025488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9815.91796875,0.0,1342.45263671875,1895.4371337890625,0.0,3175.861572265625,0.8693880438804626,1.0,0.0,3.0,1.0,0.0
17773740,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7230690121650696,0.3162789940834045,0.2905729711055755,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8510279655456543,0.5288558602333069,0.505770206451416,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9780716896057128,0.7928969860076904,0.5551581978797913,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8020868301391602,0.4377156794071197,0.4201164841651916,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.6447519063949585,0.2242945581674575,1.0400111675262451,285.0315856933594,284.95001220703125,300.0295104980469,295.5231628417969,298.04248046875,297.2040100097656,285.0405578613281,1.0,0.6719025373458862,0.3938329517841339,0.3938329517841339,1.0,1.0,-3.3764350414276123,0.9978467226028442,2.3785884380340576,0.2330836057662964,0.9351943135261536,0.9351943135261536,0.0,252.5189819335937,238.0,66184.0078125,0.0,3649.197509765625,1.0,278.6983642578125,283.142333984375,298.4813537597656,302.65838623046875,293.1499938964844,293.1499938964844,278.75,33000.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87088543176651,1.0,0.0,0.0,3.536952018737793,3.5369744300842285,8.347407742803625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9992.890625,0.0,1389.251220703125,1895.4371337890625,0.0,3131.11669921875,0.8793755173683167,1.0,0.0,3.0,1.0,0.0
17773800,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.7253276705741882,0.3159323036670685,0.2900580465793609,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8538498878479004,0.5282296538352966,0.5049628615379333,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9819121360778807,0.7942456007003784,0.5559110641479492,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8050093650817871,0.4374149739742279,0.4196172654628753,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.6468445062637329,0.2240649908781051,1.038041353225708,285.0438232421875,284.95001220703125,299.9930725097656,295.5089416503906,298.0312194824219,297.2047424316406,285.04058837890625,1.0,0.6691985726356506,0.3934862613677978,0.3934862613677978,1.0,1.0,-3.37277889251709,0.9955968260765076,2.377182006835937,0.231643334031105,0.9773595333099364,0.9773595333099364,0.0,248.1913299560547,226.0,66402.4765625,0.0,3615.566650390625,1.0,278.7903747558594,283.1561279296875,298.4929504394531,302.7630310058594,293.1499938964844,293.1499938964844,278.45001220703125,30972.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702617883682251,1.0,0.0,0.0,3.639705181121826,3.63972806930542,8.839459155751683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10909.0869140625,0.0,1484.234130859375,1895.4371337890625,0.0,3125.26611328125,0.9011620283126832,1.0,0.0,3.0,1.0,0.0
17773860,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7277628183364868,0.3152172267436981,0.2894468903541565,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8569572567939758,0.5271965861320496,0.5040456056594849,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9858580827713012,0.7948985695838928,0.5565087199211121,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.808165431022644,0.4367777705192566,0.4190329909324646,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.6491636633872986,0.223658800125122,1.035877704620361,284.91070556640625,284.95001220703125,299.9565124511719,295.4945373535156,298.01641845703125,297.2003173828125,284.89752197265625,1.0,0.6662174463272095,0.3932235538959503,0.3932235538959503,1.0,1.0,-3.368360996246338,0.9933080673217772,2.37505316734314,0.2304322272539138,0.9030819535255432,0.9030819535255432,0.0,243.54595947265625,226.0,67337.5390625,0.0,3578.3681640625,1.0,278.6063842773437,283.0073547363281,298.5459899902344,303.08135986328125,293.1499938964844,293.1499938964844,278.45001220703125,33895.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789746761322021,1.0,0.0,0.0,3.684251546859741,3.6842753887176514,9.057155239133864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10774.8056640625,0.0,1555.7135009765625,1895.4371337890625,0.0,3206.970703125,0.9097070693969728,1.0,0.0,3.0,1.0,0.0
17773920,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7297177910804749,0.3140590190887451,0.2884091436862945,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8596258759498596,0.525654673576355,0.5026252865791321,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9891960620880128,0.7948275804519653,0.5565195679664612,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8108066320419312,0.4356911480426788,0.4180195927619934,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.6511252522468567,0.2229716032743454,1.0325669050216677,284.8591003417969,284.95001220703125,299.9198303222656,295.4800109863281,297.9972229003906,297.1897888183594,284.8615417480469,1.0,0.6628448367118835,0.3929608464241028,0.3929608464241028,1.0,1.0,-3.3602256774902344,0.9897624254226683,2.3704633712768555,0.2288229018449783,0.8405488133430481,0.8405488133430481,0.0,239.0716857910156,214.0,66663.8359375,0.0,3533.513916015625,1.0,278.5257568359375,282.9676208496094,298.52099609375,302.98748779296875,293.1499938964844,293.1499938964844,278.75,40117.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830918669700623,1.0,0.0,0.0,3.5808706283569336,3.580894708633423,8.555995805181738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9799.005859375,0.0,1487.832275390625,1895.4371337890625,0.0,3245.549072265625,0.889265775680542,1.0,0.0,3.0,1.0,0.0
17773980,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7319737672805786,0.3132869005203247,0.2873528897762298,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8626880645751953,0.5245111584663391,0.5011599659919739,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.9927935004234314,0.7955222725868225,0.5565750002861023,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8137331008911133,0.4349223375320434,0.4169443249702453,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6533278226852417,0.2224199175834655,1.0288726091384888,284.96807861328125,284.95001220703125,299.8830261230469,295.4653015136719,297.9822998046875,297.185302734375,284.9766845703125,1.0,0.6592231392860413,0.3926981389522552,0.3926981389522552,1.0,1.0,-3.3515191078186035,0.9860315918922424,2.3654873371124268,0.2269973009824752,0.8985965251922607,0.8985965251922607,0.0,234.2147674560547,214.0,65791.7421875,0.0,3485.355224609375,1.0,278.705810546875,283.09454345703125,298.4374389648437,302.642822265625,293.1499938964844,293.1499938964844,278.75,36377.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767350912094116,1.0,0.0,0.0,3.5613057613372803,3.561328887939453,8.462755545224354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9947.0400390625,0.0,1439.4659423828125,1895.4371337890625,0.0,3185.97607421875,0.8879120349884033,1.0,0.0,3.0,1.0,0.0
17774040,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7352349758148193,0.3128750920295715,0.286666989326477,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8669165968894958,0.5237643122673035,0.5001122951507568,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9972302317619324,0.7967932820320129,0.5571611523628235,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8176406025886536,0.4345026314258575,0.4162156581878662,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6564091444015503,0.2220717817544937,1.0259543657302856,284.99078369140625,284.95001220703125,299.8460998535156,295.4504699707031,297.9712219238281,297.1862487792969,284.98785400390625,1.0,0.6555913090705872,0.3924354314804077,0.3924354314804077,1.0,1.0,-3.345747470855713,0.9833069443702698,2.362440347671509,0.2255077511072158,0.9282953143119812,0.9282953143119812,0.0,228.6368103027344,202.0,65761.8046875,0.0,3440.09521484375,1.0,278.7916259765625,283.11895751953125,298.4257202148437,302.68212890625,293.1499938964844,293.1499938964844,278.45001220703125,33496.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739005923271179,1.0,0.0,0.0,3.635092258453369,3.635115623474121,8.817067964628222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10797.69140625,0.0,1497.9935302734375,1895.4371337890625,0.0,3159.396728515625,0.9009411931037904,1.0,0.0,3.0,1.0,0.0
17774100,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7382811903953552,0.312180757522583,0.2860206961631775,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8708763718605042,0.5227177739143372,0.4991157948970794,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.7976283431053162,0.5548357367515564,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8212422132492065,0.4338440895080566,0.4155498445034027,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6593284010887146,0.2216076999902725,1.023330569267273,284.8884582519531,284.95001220703125,299.80908203125,295.4354858398437,297.9574584960937,297.1835632324219,284.8767395019531,1.0,0.6517407894134521,0.3921727538108825,0.3921727538108825,1.0,1.0,-3.33705735206604,0.9795679450035096,2.357489585876465,0.2239646464586258,0.8619375824928284,0.8619375824928284,0.0,223.4862518310547,202.0,66387.4296875,0.0,3390.682373046875,1.0,278.60858154296875,283.0033264160156,298.47100830078125,302.9582214355469,293.1499938964844,293.1499938964844,278.45001220703125,36317.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805829882621765,1.0,0.0,0.0,3.6347601413726807,3.634783983230591,8.81545588526933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10611.990234375,0.0,1518.6478271484375,1895.4371337890625,0.0,3222.043701171875,0.8999624252319336,1.0,0.0,3.0,1.0,0.0
17774160,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.7403523921966553,0.3111207485198974,0.2850586175918579,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8737062215805054,0.5212604999542236,0.497753769159317,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9990000128746032,0.7986382842063904,0.5481650233268738,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8238152265548706,0.4328257441520691,0.4145818054676056,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.6613863110542297,0.220923826098442,1.0199854373931885,284.8610534667969,284.95001220703125,299.77197265625,295.4203491210937,297.9424743652344,297.17926025390625,284.8658142089844,1.0,0.6473683714866638,0.3919936716556549,0.3919936716556549,1.0,1.0,-3.321044445037842,0.973556399345398,2.3474881649017334,0.2216508686542511,0.8130455017089844,0.8130455017089844,0.0,219.1064910888672,190.0,65365.85546875,0.0,3329.30712890625,1.0,278.5272827148437,282.9904479980469,298.4450988769531,302.8384704589844,293.1499938964844,293.1499938964844,278.75,42238.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882978081703186,1.0,0.0,0.0,3.489043474197388,3.4890670776367188,8.122805752464046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9612.650390625,0.0,1405.9771728515625,1895.4371337890625,0.0,3244.483154296875,0.8707331418991089,1.0,0.0,3.0,1.0,0.0
17774220,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7427375316619873,0.3104375600814819,0.2841136455535888,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8769237399101257,0.5201990604400635,0.496397316455841,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9990000128746032,0.8010501265525818,0.5407642126083374,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.8266955614089966,0.4321289658546448,0.4136020541191101,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.6637069582939148,0.2204005867242813,1.0164841413497925,284.9680480957031,284.95001220703125,299.7347412109375,295.40509033203125,297.9337463378906,297.18377685546875,284.9756774902344,1.0,0.6427070498466492,0.3918145895004272,0.3918145895004272,1.0,1.0,-3.3039872646331787,0.9672089219093324,2.336778402328491,0.2191105633974075,0.8721705675125122,0.8721705675125122,0.0,214.4146881103516,190.0,64493.41796875,0.0,3264.359619140625,1.0,278.7026062011719,283.1128845214844,298.3627319335937,302.4890441894531,293.1499938964844,293.1499938964844,278.75,37007.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752243518829346,1.0,0.0,0.0,3.474236488342285,3.4742588996887207,8.054007594182622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9757.5009765625,0.0,1353.4493408203125,1895.4371337890625,0.0,3171.810791015625,0.868984580039978,1.0,0.0,3.0,1.0,0.0
17774280,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7459279894828796,0.3100221753120422,0.2834936380386352,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8810420036315918,0.5194343328475952,0.4954095482826233,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.8044782280921936,0.5322994589805603,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.830338180065155,0.4316946268081665,0.412931352853775,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6667351126670837,0.220049500465393,1.0137780904769895,284.9848327636719,284.95001220703125,299.69744873046875,295.38970947265625,297.9297790527344,297.195068359375,284.98126220703125,1.0,0.6378985643386841,0.3916355073451996,0.3916355073451996,1.0,1.0,-3.2878124713897705,0.9611629247665404,2.3266494274139404,0.216667965054512,0.8967697024345398,0.8967697024345398,0.0,209.26226806640625,178.0,64305.578125,0.0,3199.38671875,1.0,278.7915344238281,283.1349182128906,298.3529968261719,302.5195617675781,293.1499938964844,293.1499938964844,279.04998779296875,33991.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713212609291077,1.0,0.0,0.0,3.5419962406158447,3.54201889038086,8.37123479868751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9381.732421875,0.0,1401.7127685546875,1895.4371337890625,0.0,3135.20458984375,0.880305290222168,1.0,0.0,3.0,1.0,0.0
17774340,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.749413251876831,0.309487521648407,0.2828729748725891,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.885520875453949,0.5185447335243225,0.4944271743297577,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9990000128746032,0.808171272277832,0.5234103202819824,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8342905044555664,0.4311638474464416,0.4122762978076935,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.6700875759124756,0.2196779400110244,1.0112546682357788,285.0251159667969,284.95001220703125,299.6600646972656,295.3741760253906,297.92596435546875,297.2065734863281,285.0341491699219,1.0,0.6329451203346252,0.3914564549922943,0.3914564549922943,1.0,1.0,-3.2713749408721924,0.9550238251686096,2.3163509368896484,0.2142302840948104,0.9349205493927002,0.9349205493927002,0.0,203.95672607421875,178.0,63288.4921875,0.0,3133.565673828125,1.0,278.9992980957031,283.20611572265625,298.3204345703125,302.3177490234375,293.1499938964844,293.1499938964844,279.04998779296875,33657.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865217924118042,1.0,0.0,0.0,3.572065591812134,3.5720882415771484,8.513970328749565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9539.92578125,0.0,1431.02490234375,1895.4371337890625,0.0,3077.949951171875,0.8877588510513306,1.0,0.0,3.0,1.0,0.0
17774400,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7533082962036133,0.3091130554676056,0.2823177576065063,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8904670476913452,0.5178346037864685,0.4935244917869568,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9990000128746032,0.8125176429748535,0.5140274167060852,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8386560082435608,0.4307907819747925,0.4116924405097961,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.673839271068573,0.2194185405969619,1.009014368057251,285.0352783203125,284.95001220703125,299.62261962890625,295.3585510253906,297.92510986328125,297.2222900390625,285.0316162109375,1.0,0.627881646156311,0.3912773728370666,0.3912773728370666,1.0,1.0,-3.2549421787261963,0.9488872289657592,2.3060550689697266,0.2117647677659988,0.9733224511146544,0.9733224511146544,0.0,198.48194885253903,166.0,63285.859375,0.0,3067.42236328125,1.0,279.0896911621094,283.2189025878906,298.3314819335937,302.40838623046875,293.1499938964844,293.1499938964844,278.75,31584.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635052442550659,1.0,0.0,0.0,3.667475461959839,3.667498826980591,8.974860747912317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10378.5146484375,0.0,1519.4996337890625,1895.4371337890625,0.0,3061.88330078125,0.9075146317481996,1.0,0.0,3.0,1.0,0.0
17774460,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7573411464691162,0.3083745539188385,0.2816709578037262,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8955813646316528,0.5167214870452881,0.4925181865692138,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.8165642619132996,0.5044932961463928,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8431960344314575,0.4300789833068847,0.4110273420810699,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6777649521827698,0.2190003991127014,1.0066980123519895,284.9021911621094,284.95001220703125,299.5850830078125,295.3428039550781,297.921630859375,297.2337341308594,284.8879699707031,1.0,0.622699499130249,0.3913364708423614,0.3913364708423614,1.0,1.0,-3.237908840179444,0.9431647062301636,2.2947440147399902,0.2098991274833679,0.8964592814445496,0.8964592814445496,0.0,192.99981689453125,166.0,64006.58203125,0.0,3000.564208984375,1.0,278.9042663574219,283.0719299316406,298.3869934082031,302.71051025390625,293.1499938964844,293.1499938964844,278.75,34544.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716787695884705,1.0,0.0,0.0,3.699651002883911,3.69967532157898,9.133028697760892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10211.13671875,0.0,1578.0706787109375,1895.4371337890625,0.0,3138.55810546875,0.9135060906410216,1.0,0.0,3.0,1.0,0.0
17774520,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.760915994644165,0.3072102665901184,0.2806092202663421,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9002320766448975,0.515110969543457,0.4910175204277038,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9990000128746032,0.8201348185539246,0.4954323470592499,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8473591208457947,0.4289173483848572,0.4099331200122833,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.6813276410102844,0.2183208912611007,1.0033234357833862,284.8497619628906,284.95001220703125,299.5475158691406,295.3269348144531,297.9136047363281,297.2388000488281,284.8531799316406,1.0,0.6173089742660522,0.3913955986499786,0.3913955986499786,1.0,1.0,-3.21856427192688,0.9366837739944458,2.2818803787231445,0.2078109830617904,0.8298235535621643,0.8298235535621643,0.0,187.7440948486328,169.0,63096.6953125,0.0,2930.7451171875,1.0,278.82470703125,283.0376281738281,298.3612365722656,302.6022644042969,293.1499938964844,293.1499938964844,279.04998779296875,41331.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751948475837708,1.0,0.0,0.0,3.5714802742004395,3.571504592895508,8.511180453751876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9262.1611328125,0.0,1486.584228515625,1895.4371337890625,0.0,3171.53369140625,0.887904167175293,1.0,0.0,3.0,1.0,0.0
17774580,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.7629309892654419,0.3064590692520141,0.2796274423599243,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.9028846621513368,0.5139312148094177,0.4895736873149872,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9990000128746032,0.8243035078048706,0.489763855934143,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8497852683067322,0.4280963838100433,0.4088678956031799,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.6833291053771973,0.2178046852350235,1.0000553131103516,284.9640808105469,284.95001220703125,299.5099182128906,295.3109436035156,297.9100952148437,297.2499084472656,284.9733581542969,1.0,0.6138244271278381,0.3914546966552734,0.3914546966552734,1.0,1.0,-3.203603506088257,0.9317180514335632,2.271885395050049,0.2059878259897232,0.8894494771957397,0.8894494771957397,0.0,184.36636352539065,169.0,62180.80078125,0.0,2881.04736328125,1.0,279.0043640136719,283.17059326171875,298.2728576660156,302.2486267089844,293.1499938964844,293.1499938964844,279.04998779296875,36961.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867632269859314,1.0,0.0,0.0,3.543834686279297,3.5438578128814697,8.379926725865516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9402.2998046875,0.0,1425.2161865234375,1895.4371337890625,0.0,3100.59912109375,0.8845968842506409,1.0,0.0,3.0,1.0,0.0
17774640,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7646819949150085,0.3060412406921386,0.2790700197219848,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9050745368003844,0.5131375789642334,0.4886153936386108,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.8286482095718384,0.4854229688644409,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8517909049987793,0.4276176691055298,0.4082153141498565,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6849717497825623,0.2174882441759109,0.997897744178772,284.9923095703125,284.95001220703125,299.4722595214844,295.2948913574219,297.9091796875,297.2645263671875,284.9902038574219,1.0,0.6111939549446106,0.3915137946605682,0.3915137946605682,1.0,1.0,-3.1931746006011963,0.9283000230789183,2.2648746967315674,0.2048132717609405,0.922275722026825,0.922275722026825,0.0,181.84971618652344,172.0,62126.30078125,0.0,2845.765625,1.0,279.0907897949219,283.20025634765625,298.2605285644531,302.2800598144531,293.1499938964844,293.1499938964844,278.75,33629.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638303875923157,1.0,0.0,0.0,3.614795684814453,3.614819049835205,8.718882327229949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10191.4951171875,0.0,1476.78515625,1895.4371337890625,0.0,3064.933837890625,0.8971288204193115,1.0,0.0,3.0,1.0,0.0
17774700,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7657378911972046,0.3053382337093353,0.2785419225692749,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9064242243766784,0.5120512247085571,0.4877102673053741,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.8322316408157349,0.4825003445148468,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8530623316764832,0.4269076883792877,0.4076301157474518,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6859948039054871,0.217060387134552,0.9960535764694214,284.89129638671875,284.95001220703125,299.4345397949219,295.2787170410156,297.9034423828125,297.2723388671875,284.8793029785156,1.0,0.6092590093612671,0.391572892665863,0.391572892665863,1.0,1.0,-3.185014009475708,0.9256557822227478,2.2593584060668945,0.2039805054664611,0.8574484586715698,0.8574484586715698,0.0,180.12155151367188,172.0,62730.8984375,0.0,2819.610595703125,1.0,278.9088134765625,283.084228515625,298.3103332519531,302.5553894042969,293.1499938964844,293.1499938964844,278.75,36420.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703875541687012,1.0,0.0,0.0,3.616070032119751,3.616093873977661,8.725031079848122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10015.42578125,0.0,1498.8643798828125,1895.4371337890625,0.0,3126.446044921875,0.8958380222320557,1.0,0.0,3.0,1.0,0.0
17774760,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7655637264251709,0.3042899966239929,0.2777003943920135,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9063417315483092,0.5105757713317871,0.4864453375339508,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9990000128746032,0.8349199891090393,0.4813711643218994,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8531097769737244,0.4258538484573364,0.4067458808422088,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6859357357025146,0.2164181321859359,0.9934825301170348,284.8671875,284.95001220703125,299.3968200683594,295.262451171875,297.891845703125,297.2717590332031,284.8725280761719,1.0,0.6077946424484253,0.3916341066360473,0.3916341066360473,1.0,1.0,-3.176969528198242,0.9230531454086304,2.2539162635803223,0.2031956911087036,0.8121798634529114,0.8121798634529114,0.0,179.2540740966797,175.0,61899.38671875,0.0,2798.476806640625,1.0,278.8269958496094,283.0740661621094,298.28668212890625,302.4457397460937,293.1499938964844,293.1499938964844,279.04998779296875,42120.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729293942451477,1.0,0.0,0.0,3.471630334854126,3.471653699874878,8.041928936108889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9106.9833984375,0.0,1387.1851806640625,1895.4371337890625,0.0,3150.2880859375,0.8670399188995361,1.0,0.0,3.0,1.0,0.0
