time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.7649469375610352,0.3035832941532135,0.2768951654434204,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9056761860847472,0.5094717741012573,0.4852111339569092,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9990000128746032,0.8378175497055054,0.4811386466026306,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8526507616043091,0.4251051843166351,0.4058752357959747,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.6853965520858765,0.2159033268690109,0.9908132553100586,284.9776916503906,284.95001220703125,299.3591003417969,295.24609375,297.8830871582031,297.27508544921875,284.9866638183594,1.0,0.6067261099815369,0.3916953206062317,0.3916953206062317,1.0,1.0,-3.1699767112731934,0.9208150506019592,2.249161720275879,0.2024818211793899,0.8758879899978638,0.8758879899978638,0.0,178.85179138183594,175.0,61235.30859375,0.0,2782.090576171875,1.0,279.0013122558594,283.1972961425781,298.2029113769531,302.11181640625,293.1499938964844,293.1499938964844,279.04998779296875,36636.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650901317596436,1.0,0.0,0.0,3.4651408195495605,3.465163230895996,8.01189173671446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9268.3505859375,0.0,1341.5833740234375,1895.4371337890625,0.0,3076.7509765625,0.8669040203094482,1.0,0.0,3.0,1.0,0.0
17774880,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7645260691642761,0.3031191527843475,0.2764045596122741,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9051433801651,0.5086582899093628,0.4843496084213257,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9990000128746032,0.8408750891685486,0.4810815453529358,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.852311909198761,0.4246267676353454,0.4053294360637665,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6849547028541565,0.2155340611934662,0.9889038801193236,285.0071105957031,284.95001220703125,299.32135009765625,295.2296447753906,297.87652587890625,297.2814636230469,285.0041809082031,1.0,0.606054961681366,0.391756534576416,0.391756534576416,1.0,1.0,-3.1653261184692383,0.919382631778717,2.245943307876587,0.2020530104637146,0.914201021194458,0.914201021194458,0.0,178.63009643554688,178.0,61294.57421875,0.0,2771.4755859375,1.0,279.0907592773437,283.226806640625,298.1936950683594,302.152099609375,293.1499938964844,293.1499938964844,278.75,33007.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613219261169434,1.0,0.0,0.0,3.545947313308716,3.5459699630737305,8.389920935769624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10058.5205078125,0.0,1398.70166015625,1895.4371337890625,0.0,3041.403564453125,0.8815838694572449,1.0,0.0,3.0,1.0,0.0
17774940,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7637213468551636,0.3023371398448944,0.2758833467960357,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9041581749916076,0.5075104236602783,0.4834725558757782,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.8432560563087463,0.4816993176937103,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8515945672988892,0.4238833785057068,0.4047951996326446,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6841896772384644,0.215023785829544,0.9870715737342834,284.9023742675781,284.95001220703125,299.2835693359375,295.213134765625,297.86529541015625,297.28125,284.8903503417969,1.0,0.6056784391403198,0.3918177485466003,0.3918177485466003,1.0,1.0,-3.1615428924560547,0.9182449579238892,2.243297815322876,0.2017869502305984,0.8505551815032959,0.8505551815032959,0.0,178.7664031982422,178.0,61953.24609375,0.0,2764.565185546875,1.0,278.9128112792969,283.10772705078125,298.2468566894531,302.436767578125,293.1499938964844,293.1499938964844,278.75,35965.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682830333709717,1.0,0.0,0.0,3.555302381515503,3.555325508117676,8.43424800223147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9901.35546875,0.0,1430.0936279296875,1895.4371337890625,0.0,3106.704345703125,0.881982684135437,1.0,0.0,3.0,1.0,0.0
17775000,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7620103359222412,0.3012281656265259,0.2750230431556701,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9021962881088256,0.5059868097305298,0.4822009205818176,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.8448963165283203,0.4834602177143097,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8500053882598877,0.4228059351444244,0.4039302170276642,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6826333999633789,0.2142972499132156,0.9843627214431764,284.8936767578125,284.95001220703125,299.2458190917969,295.196533203125,297.8490600585937,297.2739562988281,284.8992004394531,1.0,0.6054494976997375,0.3918789327144623,0.3918789327144623,1.0,1.0,-3.15680193901062,0.9167751669883728,2.2400267124176025,0.2014228254556656,0.820499837398529,0.820499837398529,0.0,179.4059600830078,181.0,61324.75390625,0.0,2758.44873046875,1.0,278.8300170898437,283.11236572265625,298.22296142578125,302.3263244628906,293.1499938964844,293.1499938964844,279.04998779296875,40449.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711264729499817,1.0,0.0,0.0,3.416823148727417,3.416845798492432,7.790014819875068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9048.693359375,0.0,1320.05615234375,1895.4371337890625,0.0,3133.377685546875,0.857055127620697,1.0,0.0,3.0,1.0,0.0
17775060,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.760163426399231,0.3004013895988464,0.2741922736167907,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.90004962682724,0.5047653317451477,0.4809487164020538,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.9990000128746032,0.846769392490387,0.4855592846870422,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8482396006584167,0.4219762086868286,0.4030680060386657,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.6808737516403198,0.2136661261320114,0.98148775100708,284.9751281738281,284.95001220703125,299.20806884765625,295.17987060546875,297.83563232421875,297.2708435058594,284.9857788085937,1.0,0.6053589582443237,0.3918144404888153,0.3918144404888153,1.0,1.0,-3.152325391769409,0.915077030658722,2.237248420715332,0.2007154822349548,0.8663101196289062,0.8663101196289062,0.0,180.21763610839844,181.0,60562.70703125,0.0,2753.81005859375,1.0,279.0005187988281,283.20709228515625,298.1411437988281,302.009765625,293.1499938964844,293.1499938964844,279.04998779296875,36725.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638815879821777,1.0,0.0,0.0,3.41551160812378,3.4155335426330566,7.784036029079289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9167.6689453125,0.0,1292.6845703125,1895.4371337890625,0.0,3065.4140625,0.8556328415870667,1.0,0.0,3.0,1.0,0.0
17775120,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7586743831634521,0.2998306155204773,0.2736276090145111,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8982377052307129,0.5038433074951172,0.4800089597702026,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.8489280939102173,0.4874604642391205,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.84678053855896,0.4214204549789428,0.4024767875671386,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.679367184638977,0.2131782174110412,0.9792056679725648,285.00958251953125,284.95001220703125,299.1703491210937,295.16314697265625,297.8251647949219,297.2718811035156,285.0066833496094,1.0,0.605445921421051,0.3917499482631683,0.3917499482631683,1.0,1.0,-3.149344682693481,0.913873255252838,2.235471487045288,0.2001593708992004,0.9086390137672424,0.9086390137672424,0.0,181.0004730224609,184.0,60715.8046875,0.0,2752.030517578125,1.0,279.09063720703125,283.23974609375,298.1298522949219,302.0474853515625,293.1499938964844,293.1499938964844,278.75,32611.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602734208106995,1.0,0.0,0.0,3.50184178352356,3.501863956451416,8.182506689990987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9960.376953125,0.0,1350.1768798828125,1895.4371337890625,0.0,3031.569580078125,0.8720520734786987,1.0,0.0,3.0,1.0,0.0
17775180,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7570376992225647,0.2989469766616821,0.2730416357517242,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8962535262107849,0.5025880336761475,0.4790603220462799,297.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.8504820466041565,0.4896378517150879,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8451895713806152,0.4205985069274902,0.4018992185592651,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6777478456497192,0.2125502824783325,0.9769853353500366,284.9014892578125,284.95001220703125,299.13262939453125,295.1463623046875,297.810546875,297.26708984375,284.8896789550781,1.0,0.6056576371192932,0.3916854560375213,0.3916854560375213,1.0,1.0,-3.14675521850586,0.9128010869026184,2.2339541912078857,0.1997059881687164,0.8425582647323608,0.8425582647323608,0.0,181.93878173828125,184.0,61326.2578125,0.0,2751.868896484375,1.0,278.9154968261719,283.11798095703125,298.1825256347656,302.3321228027344,293.1499938964844,293.1499938964844,278.75,35919.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867462694644928,1.0,0.0,0.0,3.5129659175872803,3.512988567352295,8.23457412479911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9805.478515625,0.0,1385.4078369140625,1895.4371337890625,0.0,3099.00830078125,0.8724163174629211,1.0,0.0,3.0,1.0,0.0
17775240,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7546941637992859,0.2977215647697449,0.2721124589443207,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8935052752494812,0.500937819480896,0.4777097702026367,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9990000128746032,0.8513249158859253,0.492642194032669,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8429362177848816,0.4194246828556061,0.4009819328784942,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.6755164265632629,0.2117001116275787,0.97386634349823,284.8736267089844,284.95001220703125,299.094970703125,295.1295166015625,297.7912292480469,297.2556457519531,284.87762451171875,1.0,0.6058786511421204,0.3916209638118744,0.3916209638118744,1.0,1.0,-3.142776727676392,0.911248743534088,2.231528043746948,0.1991017907857895,0.797137975692749,0.797137975692749,0.0,183.2247009277344,187.0,60457.03515625,0.0,2750.7822265625,1.0,278.8309936523437,283.1010131835937,298.15936279296875,302.2331237792969,293.1499938964844,293.1499938964844,279.04998779296875,42039.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707059621810913,1.0,0.0,0.0,3.373896598815918,3.3739192485809326,7.595508577651344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8929.01953125,0.0,1288.907958984375,1895.4371337890625,0.0,3129.4326171875,0.8445266485214233,1.0,0.0,3.0,1.0,0.0
17775300,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7523679733276367,0.29684579372406,0.2712147831916809,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8907400965690613,0.499662309885025,0.4763786196708679,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9990000128746032,0.8525828719139099,0.495725929737091,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.840665876865387,0.4185588359832763,0.4000649154186249,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.673224151134491,0.2109791189432144,0.9705727696418762,284.9809265136719,284.95001220703125,299.05731201171875,295.11260986328125,297.776123046875,297.2500915527344,284.9891052246094,1.0,0.6061276197433472,0.3915564715862274,0.3915564715862274,1.0,1.0,-3.138739585876465,0.9096802473068236,2.2290594577789307,0.1984267979860305,0.8611620664596558,0.8611620664596558,0.0,184.55224609375,187.0,59993.72265625,0.0,2749.8056640625,1.0,278.9990234375,283.2199401855469,298.0735778808594,301.9032592773437,293.1499938964844,293.1499938964844,279.04998779296875,36160.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86323082447052,1.0,0.0,0.0,3.3754312992095947,3.375452756881714,7.602419600516441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9092.021484375,0.0,1249.7275390625,1895.4371337890625,0.0,3059.309326171875,0.8467231392860413,1.0,0.0,3.0,1.0,0.0
17775360,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7505300641059875,0.2961737513542175,0.2706022560596466,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8884711861610413,0.4986275434494018,0.4753819406032562,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9990000128746032,0.854091465473175,0.4983824491500854,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8388381600379944,0.4179185032844543,0.3994381725788116,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6713160872459412,0.2103826850652694,0.9679369926452636,285.0,284.95001220703125,299.0197448730469,295.0956726074219,297.763671875,297.2481994628906,284.99713134765625,1.0,0.6064733862876892,0.3914924561977386,0.3914924561977386,1.0,1.0,-3.1360740661621094,0.9085862040519714,2.227487802505493,0.1979212462902069,0.8908699154853821,0.8908699154853821,0.0,185.7368927001953,190.0,60033.90625,0.0,2750.809814453125,1.0,279.0912475585937,283.2407531738281,298.062255859375,301.9430847167969,293.1499938964844,293.1499938964844,279.3500061035156,33153.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596898317337036,1.0,0.0,0.0,3.4605302810668945,3.460552215576172,7.990586254891241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8784.4072265625,0.0,1312.2215576171875,1895.4371337890625,0.0,3026.09619140625,0.8615763783454895,1.0,0.0,3.0,1.0,0.0
17775420,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7486577033996582,0.2953795492649078,0.2699784636497497,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8861631155014038,0.4974694848060608,0.474386066198349,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.8553521633148193,0.501130998134613,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8369920253753662,0.4171878099441528,0.3988308012485504,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6694020628929138,0.2097425162792205,0.9653867483139038,285.0368957519531,284.95001220703125,298.9822082519531,295.0787048339844,297.7495422363281,297.243896484375,285.04693603515625,1.0,0.6068763136863708,0.3914284706115722,0.3914284706115722,1.0,1.0,-3.1336355209350586,0.9075685739517212,2.226066827774048,0.1974766701459884,0.9315705895423888,0.9315705895423888,0.0,186.9849395751953,190.0,59292.27734375,0.0,2752.601806640625,1.0,279.2955017089844,283.3045349121094,298.0293273925781,301.7621765136719,293.1499938964844,293.1499938964844,279.3500061035156,32765.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540959358215332,1.0,0.0,0.0,3.5092086791992188,3.509230852127075,8.216969717977918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8955.02734375,0.0,1358.8338623046875,1895.4371337890625,0.0,2973.648193359375,0.8730617165565491,1.0,0.0,3.0,1.0,0.0
17775480,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.7468760013580322,0.2947510182857513,0.2694115936756134,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8839455246925354,0.4965018033981323,0.4734639227390289,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9990000128746032,0.8568423986434937,0.5038362741470337,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8352327346801758,0.4166300594806671,0.3982958495616913,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.6675693988800049,0.2091958373785019,0.9630172848701476,285.06695556640625,284.95001220703125,298.9447021484375,295.0616760253906,297.737548828125,297.2425842285156,285.0638732910156,1.0,0.6073362827301025,0.3913644850254059,0.3913644850254059,1.0,1.0,-3.1316041946411133,0.906693160533905,2.2249109745025635,0.197056233882904,0.990577220916748,0.990577220916748,0.0,188.2343292236328,193.0,59536.0,0.0,2755.21435546875,1.0,279.3885192871094,283.3328857421875,298.039794921875,301.8575439453125,293.1499938964844,293.1499938964844,279.04998779296875,30091.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529232144355774,1.0,0.0,0.0,3.61328387260437,3.6133065223693848,8.711591021892673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9762.8203125,0.0,1448.941650390625,1895.4371337890625,0.0,2962.6572265625,0.8964546322822571,1.0,0.0,3.0,1.0,0.0
17775540,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7449584007263184,0.2937512993812561,0.2687727510929107,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8815783858299255,0.49512380361557,0.4724633991718292,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9990000128746032,0.8576102256774902,0.5067386031150818,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.833351731300354,0.4157294631004333,0.3977058827877044,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.6656389236450195,0.2084694355726242,0.9605439901351928,284.92242431640625,284.95001220703125,298.90728759765625,295.04461669921875,297.7208557128906,297.2347106933594,284.90704345703125,1.0,0.6078265905380249,0.3913004994392395,0.3913004994392395,1.0,1.0,-3.1294426918029785,0.9057697057724,2.223672866821289,0.196670800447464,0.9144421815872192,0.9144421815872192,0.0,189.5863494873047,193.0,60479.375,0.0,2758.106201171875,1.0,279.2054138183594,283.168701171875,298.1016845703125,302.18267822265625,293.1499938964844,293.1499938964844,279.04998779296875,33060.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627477288246155,1.0,0.0,0.0,3.679523944854736,3.679547786712648,9.033926176016394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9643.404296875,0.0,1544.090087890625,1895.4371337890625,0.0,3054.77734375,0.9081478714942932,1.0,0.0,3.0,1.0,0.0
17775600,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.742300271987915,0.2922873497009277,0.2676966190338135,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8784128427505493,0.4932040274143219,0.4709407389163971,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9990000128746032,0.8574257493019104,0.510473906993866,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8307698369026184,0.414339154958725,0.3966628611087799,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6630688905715942,0.2074421495199203,0.9568808674812316,284.8556213378906,284.95001220703125,298.8699645996094,295.0275573730469,297.6981506347656,297.21832275390625,284.8575439453125,1.0,0.6082292199134827,0.3912364840507507,0.3912364840507507,1.0,1.0,-3.1251556873321533,0.904111623764038,2.2210440635681152,0.1960507482290268,0.8429683446884155,0.8429683446884155,0.0,191.2775421142578,196.0,59964.48046875,0.0,2758.546142578125,1.0,279.12408447265625,283.1166076660156,298.0777893066406,302.1009521484375,293.1499938964844,293.1499938964844,279.3500061035156,39621.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680612444877625,1.0,0.0,0.0,3.584282159805298,3.584306240081787,8.572305887355469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8803.37109375,0.0,1487.885009765625,1895.4371337890625,0.0,3104.623291015625,0.8896035552024841,1.0,0.0,3.0,1.0,0.0
17775660,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.7396078705787659,0.2911558449268341,0.2665797173976898,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8751910328865051,0.4916280806064605,0.4693426787853241,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.9990000128746032,0.8576396107673645,0.5142861008644104,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8281137943267822,0.4132184386253357,0.3955273330211639,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.660392165184021,0.2065101116895675,0.9527637958526612,284.9653015136719,284.95001220703125,298.83270263671875,295.0104675292969,297.6795654296875,297.2076416015625,284.9757995605469,1.0,0.6085678935050964,0.3911719024181366,0.3911719024181366,1.0,1.0,-3.120158195495605,0.9022114872932434,2.217946767807007,0.1952691674232483,0.8993576765060425,0.8993576765060425,0.0,192.9882049560547,196.0,59101.5078125,0.0,2757.669921875,1.0,279.3041687011719,283.24627685546875,297.98419189453125,301.7596435546875,293.1499938964844,293.1499938964844,279.3500061035156,36391.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615319132804871,1.0,0.0,0.0,3.5577163696289062,3.557739496231079,8.445705361737055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8937.9130859375,0.0,1435.756591796875,1895.4371337890625,0.0,3043.373046875,0.8872305750846863,1.0,0.0,3.0,1.0,0.0
17775720,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7375606894493103,0.2903852760791778,0.2658291459083557,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8726519346237183,0.4904621541500091,0.4681653082370758,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.8583841323852539,0.5174285173416138,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8260412216186523,0.4124632775783539,0.394746333360672,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.658223569393158,0.2057724744081497,0.9494075179100036,284.9979858398437,284.95001220703125,298.7955322265625,294.99334716796875,297.66571044921875,297.2035827636719,284.9955444335937,1.0,0.6089526414871216,0.3911073207855224,0.3911073207855224,1.0,1.0,-3.1166412830352783,0.9008233547210692,2.215817928314209,0.1946484744548797,0.9366862177848816,0.9366862177848816,0.0,194.43280029296875,199.0,59103.59375,0.0,2758.333740234375,1.0,279.3899230957031,283.2767028808594,297.9670104980469,301.79180908203125,293.1499938964844,293.1499938964844,279.04998779296875,33108.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583148717880249,1.0,0.0,0.0,3.637417554855346,3.637440919876098,8.828351383272093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9692.841796875,0.0,1497.65673828125,1895.4371337890625,0.0,3013.201416015625,0.901798665523529,1.0,0.0,3.0,1.0,0.0
17775780,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7355902791023254,0.2893572449684143,0.2651082873344421,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8702089786529541,0.4890240430831909,0.4670361280441284,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.858622133731842,0.5204993486404419,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8240541815757751,0.4114930331707001,0.3940250873565674,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6561580300331116,0.204933226108551,0.946247696876526,284.8929138183594,284.95001220703125,298.75848388671875,294.9762268066406,297.6488952636719,297.1953430175781,284.87994384765625,1.0,0.6093621253967285,0.3910427093505859,0.3910427093505859,1.0,1.0,-3.113444566726685,0.8995423913002014,2.213902235031128,0.1941222250461578,0.8705983757972717,0.8705983757972717,0.0,195.8668670654297,199.0,59819.94140625,0.0,2759.572998046875,1.0,279.2061462402344,283.1547241210937,298.0171203613281,302.0689697265625,293.1499938964844,293.1499938964844,279.04998779296875,35820.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658448457717896,1.0,0.0,0.0,3.648881673812866,3.648905515670776,8.884088060767681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9531.5205078125,0.0,1530.580078125,1895.4371337890625,0.0,3083.8310546875,0.9028974771499634,1.0,0.0,3.0,1.0,0.0
17775840,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7331129312515259,0.2879648804664612,0.2640578150749206,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8672415018081665,0.4871689677238464,0.4655226767063141,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.9990000128746032,0.8581098914146423,0.5241302251815796,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8215895295143127,0.4101547002792358,0.3929794728755951,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.653694212436676,0.2038773596286773,0.9422800540924072,284.8534851074219,284.95001220703125,298.72149658203125,294.9590759277344,297.62762451171875,297.1807861328125,284.8569641113281,1.0,0.6097027063369751,0.3909781277179718,0.3909781277179718,1.0,1.0,-3.108703851699829,0.8977271318435669,2.2109766006469727,0.1934314370155334,0.8124006986618042,0.8124006986618042,0.0,197.53631591796875,202.0,58958.41015625,0.0,2758.974365234375,1.0,279.1254272460937,283.1290283203125,297.99151611328125,301.9666748046875,293.1499938964844,293.1499938964844,279.3500061035156,42513.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692352771759033,1.0,0.0,0.0,3.5095956325531006,3.5096194744110107,8.218782454605389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8671.916015625,0.0,1429.361083984375,1895.4371337890625,0.0,3115.63671875,0.8737295866012573,1.0,0.0,3.0,1.0,0.0
17775900,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.7306967973709106,0.286938339471817,0.2630234956741333,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.864346444606781,0.4857060313224792,0.4640128016471863,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9990000128746032,0.8581357002258301,0.5276986360549927,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8191536664962769,0.409140795469284,0.3919225037097931,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.6512536406517029,0.2029654532670974,0.9381470084190368,284.9745788574219,284.95001220703125,298.68463134765625,294.94195556640625,297.6108703613281,297.1724853515625,284.9838562011719,1.0,0.6100051403045654,0.3909135460853576,0.3909135460853576,1.0,1.0,-3.1036932468414307,0.895823061466217,2.20787000656128,0.1926395297050476,0.8805833458900452,0.8805833458900452,0.0,199.17189025878903,202.0,58324.41015625,0.0,2757.661376953125,1.0,279.3016357421875,283.26495361328125,297.90057373046875,301.6229858398437,293.1499938964844,293.1499938964844,279.3500061035156,36692.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612774610519409,1.0,0.0,0.0,3.491518974304199,3.491541624069214,8.134336439979961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8828.072265625,0.0,1368.8514404296875,1895.4371337890625,0.0,3040.986328125,0.8730103373527527,1.0,0.0,3.0,1.0,0.0
17775960,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.728826105594635,0.2861725687980652,0.2623155415058136,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8620389699935913,0.4845433831214905,0.4628832042217254,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.8585566878318787,0.530674934387207,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8172233700752258,0.4084021747112274,0.3911944627761841,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6492655873298645,0.2022124975919723,0.9347890019416808,285.0012512207031,284.95001220703125,298.6479187011719,294.9248352050781,297.5975952148437,297.1689453125,284.9994506835937,1.0,0.6103633642196655,0.3909014761447906,0.3909014761447906,1.0,1.0,-3.100147247314453,0.8945580124855042,2.2055892944335938,0.1921554654836654,0.9147365689277648,0.9147365689277648,0.0,200.57130432128903,205.0,58310.76171875,0.0,2758.011474609375,1.0,279.3902282714844,283.2929992675781,297.8880615234375,301.6596374511719,293.1499938964844,293.1499938964844,279.04998779296875,33494.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573048114776611,1.0,0.0,0.0,3.5719244480133057,3.5719473361968994,8.513297871104442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9561.4189453125,0.0,1429.6790771484375,1895.4371337890625,0.0,3003.73046875,0.8869420886039734,1.0,0.0,3.0,1.0,0.0
17776020,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7269588708877563,0.2851556241512298,0.2616010010242462,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8597590327262878,0.4831116795539856,0.461757481098175,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.8584547638893127,0.5336490273475647,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8153050541877747,0.4074453711509704,0.3904863595962524,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6473325490951538,0.2013615667819976,0.9315625429153442,284.9031677246094,284.95001220703125,298.6112976074219,294.90771484375,297.5814514160156,297.161376953125,284.8902282714844,1.0,0.6107453107833862,0.390889436006546,0.390889436006546,1.0,1.0,-3.0967819690704346,0.8933612108230591,2.203420639038086,0.191750481724739,0.8557846546173096,0.8557846546173096,0.0,201.9884033203125,205.0,58996.78125,0.0,2758.806396484375,1.0,279.2103881835937,283.1780090332031,297.9422607421875,301.9383544921875,293.1499938964844,293.1499938964844,279.04998779296875,35940.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643937706947327,1.0,0.0,0.0,3.5818724632263184,3.581895589828491,8.560783157918195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9415.6455078125,0.0,1458.2498779296875,1895.4371337890625,0.0,3070.21875,0.8879745602607727,1.0,0.0,3.0,1.0,0.0
17776080,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7245844602584839,0.2837671935558319,0.2605590224266052,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8569813966751099,0.4812542796134949,0.4602478444576263,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9990000128746032,0.8575255274772644,0.5371732115745544,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8128900527954102,0.40610471367836,0.3894477784633636,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.6450286507606506,0.2002947628498077,0.9275476932525636,284.86383056640625,284.95001220703125,298.5747985839844,294.890625,297.5606689453125,297.147216796875,284.8674011230469,1.0,0.6110618710517883,0.3908773958683014,0.3908773958683014,1.0,1.0,-3.091879367828369,0.8916319608688354,2.2002475261688232,0.1911818236112594,0.8010863661766052,0.8010863661766052,0.0,203.64292907714844,208.0,58085.40234375,0.0,2757.794189453125,1.0,279.12762451171875,283.15191650390625,297.9201965332031,301.8422241210937,293.1499938964844,293.1499938964844,279.3500061035156,42699.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677005171775818,1.0,0.0,0.0,3.439201831817627,3.4392249584198,7.89239152254595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8569.2890625,0.0,1358.281982421875,1895.4371337890625,0.0,3101.23974609375,0.8582152128219604,1.0,0.0,3.0,1.0,0.0
17776140,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7222268581390381,0.2827257812023163,0.259520024061203,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8542490601539612,0.4797673523426056,0.4587259888648987,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.857092022895813,0.540662407875061,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8104523420333862,0.4050623178482055,0.3883767426013946,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.6427286267280579,0.1993623077869415,0.9233465790748596,284.9827880859375,284.95001220703125,298.5384826660156,294.87353515625,297.5439758300781,297.1386413574219,284.9916381835937,1.0,0.6113399267196655,0.3908653557300567,0.3908653557300567,1.0,1.0,-3.086655139923096,0.8897954821586609,2.19685959815979,0.1905063092708587,0.8713194131851196,0.8713194131851196,0.0,205.2746124267578,208.0,57574.41015625,0.0,2756.02587890625,1.0,279.3002319335937,283.2852478027344,297.8302917480469,301.5043334960937,293.1499938964844,293.1499938964844,279.3500061035156,36383.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596222400665283,1.0,0.0,0.0,3.429859638214112,3.4298815727233887,7.84957251198648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8732.1884765625,0.0,1304.46533203125,1895.4371337890625,0.0,3025.462158203125,0.8592780828475952,1.0,0.0,3.0,1.0,0.0
17776200,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7203695178031921,0.2819402515888214,0.2587962448596954,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8520510196685791,0.4785716533660888,0.4575690925121307,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,0.8570336103439331,0.5435980558395386,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8084779977798462,0.4042799174785614,0.3876143991947174,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6408326625823975,0.1985810846090316,0.9198789596557616,285.01123046875,284.95001220703125,298.5022888183594,294.8564758300781,297.5304260253906,297.1344909667969,285.0090026855469,1.0,0.6116705536842346,0.3908533155918121,0.3908533155918121,1.0,1.0,-3.0828356742858887,0.8884442448616028,2.1943914890289307,0.1899981200695037,0.9101547002792358,0.9101547002792358,0.0,206.6799468994141,196.0,57610.20703125,0.0,2755.85107421875,1.0,279.3895874023437,283.3148498535156,297.8182983398437,301.5383605957031,293.1499938964844,293.1499938964844,279.04998779296875,32736.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554798364639282,1.0,0.0,0.0,3.5116171836853027,3.51163911819458,8.2282525681876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9454.0693359375,0.0,1361.102294921875,1895.4371337890625,0.0,2986.6201171875,0.8743858337402344,1.0,0.0,3.0,1.0,0.0
17776260,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7198501825332642,0.2808586359024048,0.2579778730869293,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8515396118164062,0.4770534038543701,0.4563185274600982,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.8565770387649536,0.543119490146637,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.808128833770752,0.4032279551029205,0.3867718577384949,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6401740908622742,0.1976707726716995,0.9161248207092284,284.900390625,284.95001220703125,298.4662475585937,294.8394470214844,297.5141906738281,297.126708984375,284.88726806640625,1.0,0.6099743843078613,0.3908527195453644,0.3908527195453644,1.0,1.0,-3.074263572692871,0.8854658007621765,2.18879771232605,0.1891484856605529,0.8430554866790771,0.8430554866790771,0.0,206.0903778076172,196.0,58165.23046875,0.0,2735.794677734375,1.0,279.2137756347656,283.1894226074219,297.8741760253906,301.8192138671875,293.1499938964844,293.1499938964844,279.04998779296875,35943.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626720905303955,1.0,0.0,0.0,3.524574041366577,3.524596929550171,8.289085258184059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9300.3388671875,0.0,1397.6434326171875,1895.4371337890625,0.0,3054.068115234375,0.8749342560768127,1.0,0.0,3.0,1.0,0.0
17776320,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7196231484413147,0.279420793056488,0.2567738592624664,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8515235185623169,0.4751197099685669,0.4546157419681549,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.9990000128746032,0.8559015989303589,0.5411245226860046,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8082554340362549,0.4018028676509857,0.385532021522522,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6398483514785767,0.1965525299310684,0.911308765411377,284.8602905273437,284.95001220703125,298.43035888671875,294.82244873046875,297.4957580566406,297.11578369140625,284.8635559082031,1.0,0.607345461845398,0.3908520936965942,0.3908520936965942,1.0,1.0,-3.06109881401062,0.8809057474136353,2.180192947387696,0.1876475811004638,0.7870054244995117,0.7870054244995117,0.0,204.50704956054688,184.0,57070.0390625,0.0,2701.65283203125,1.0,279.1297607421875,283.1646423339844,297.8515014648437,301.7173156738281,293.1499938964844,293.1499938964844,279.3500061035156,43135.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659068942070007,1.0,0.0,0.0,3.369467258453369,3.369489908218384,7.575578706564556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8452.095703125,0.0,1292.169189453125,1895.4371337890625,0.0,3084.41357421875,0.8430506587028503,1.0,0.0,3.0,1.0,0.0
17776380,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7200325727462769,0.2783491909503937,0.2555626630783081,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8522726893424988,0.4735721349716186,0.452886700630188,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.9990000128746032,0.8563669919967651,0.5376031398773193,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8091126084327698,0.4006920754909515,0.3842462003231048,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.6400405168533325,0.1955862641334533,0.9062288999557496,284.97381591796875,284.95001220703125,298.3946533203125,294.8055114746094,297.4833679199219,297.11328125,284.9815368652344,1.0,0.6039610505104065,0.3908514976501465,0.3908514976501465,1.0,1.0,-3.0456795692443848,0.8755680322647095,2.1701114177703857,0.185785710811615,0.8523012399673462,0.8523012399673462,0.0,202.02978515625,184.0,56490.22265625,0.0,2658.75927734375,1.0,279.2977294921875,283.29351806640625,297.7591857910156,301.371826171875,293.1499938964844,293.1499938964844,279.3500061035156,36668.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574017882347107,1.0,0.0,0.0,3.3566999435424805,3.3567214012146,7.51827712974773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8595.818359375,0.0,1235.2833251953125,1895.4371337890625,0.0,3004.639892578125,0.8432010412216187,1.0,0.0,3.0,1.0,0.0
17776440,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7214445471763611,0.2775236368179321,0.2546462118625641,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541404604911804,0.4722989201545715,0.4514959454536438,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9990000128746032,0.8577403426170349,0.5323489904403687,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8110330700874329,0.3998234570026397,0.3832423388957977,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6410540342330933,0.1947755664587021,0.9018129706382751,284.9900207519531,284.95001220703125,298.3591003417969,294.7886047363281,297.4757385253906,297.1174621582031,284.9861755371094,1.0,0.6000519394874573,0.3908508718013763,0.3908508718013763,1.0,1.0,-3.0300750732421875,0.8701629042625427,2.159912109375,0.183886706829071,0.8781474232673645,0.8781474232673645,0.0,198.6541442871093,187.0,56317.4296875,0.0,2611.2490234375,1.0,279.3893737792969,283.3138427734375,297.7450561523437,301.39483642578125,293.1499938964844,293.1499938964844,279.6499938964844,33506.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525905013084412,1.0,0.0,0.0,3.4333574771881104,3.433378934860229,7.865590987421456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8288.734375,0.0,1287.68701171875,1895.4371337890625,0.0,2959.539794921875,0.8560405373573303,1.0,0.0,3.0,1.0,0.0
17776500,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7218561172485352,0.2765981554985046,0.253789871931076,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8547677397727966,0.4709199070930481,0.4501732587814331,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9990000128746032,0.8591322898864746,0.5295935273170471,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8117623329162598,0.3988685607910156,0.3823113143444061,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6412174701690674,0.1939560025930404,0.8978574872016907,285.0245056152344,284.95001220703125,298.3237609863281,294.771728515625,297.4679260253906,297.1211853027344,285.0352478027344,1.0,0.5977581143379211,0.3908502757549286,0.3908502757549286,1.0,1.0,-3.0182573795318604,0.8660748600959778,2.152182579040528,0.1823184490203857,0.9130879044532776,0.9130879044532776,0.0,196.74546813964844,187.0,55384.32421875,0.0,2578.9033203125,1.0,279.5931091308594,283.37945556640625,297.708984375,301.1996765136719,293.1499938964844,293.1499938964844,279.6499938964844,33395.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455073237419128,1.0,0.0,0.0,3.467847347259521,3.467869281768799,8.024412636586931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8424.435546875,0.0,1321.2833251953125,1895.4371337890625,0.0,2893.21044921875,0.8643220663070679,1.0,0.0,3.0,1.0,0.0
17776560,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7218157649040222,0.2758305966854095,0.2530239820480346,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8548074960708618,0.469724178314209,0.4489589631557464,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9990000128746032,0.8606465458869934,0.5280895829200745,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8119368553161621,0.3980721831321716,0.3814778327941894,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.6409894227981567,0.1932391226291656,0.8943166732788086,285.0460205078125,284.95001220703125,298.2886047363281,294.75494384765625,297.46160888671875,297.1265869140625,285.0423278808594,1.0,0.5959981083869934,0.3910638689994812,0.3910638689994812,1.0,1.0,-3.008806228637696,0.8633298873901367,2.1454763412475586,0.1816451847553253,0.9603440761566162,0.9603440761566162,0.0,195.59071350097656,190.0,55466.0625,0.0,2555.095458984375,1.0,279.68804931640625,283.3989562988281,297.720703125,301.2890930175781,293.1499938964844,293.1499938964844,279.3500061035156,30838.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431447148323059,1.0,0.0,0.0,3.578371524810791,3.5783939361572266,8.544056981918402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9154.728515625,0.0,1417.06640625,1895.4371337890625,0.0,2871.110107421875,0.8873521685600281,1.0,0.0,3.0,1.0,0.0
17776620,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.7213132381439209,0.2747531831264496,0.2522184252738952,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8542962074279785,0.4681860208511352,0.4477018415927887,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.861324667930603,0.527579665184021,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8115928173065186,0.3969821035861969,0.3806131482124328,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.6403864622116089,0.1923840790987014,0.8908349275588989,284.916748046875,284.95001220703125,298.2536315917969,294.7381896972656,297.4508056640625,297.12567138671875,284.90087890625,1.0,0.5946811437606812,0.3912774622440338,0.3912774622440338,1.0,1.0,-3.0004889965057373,0.8610070943832397,2.139481782913208,0.1811948120594024,0.8901834487915039,0.8901834487915039,0.0,195.00030517578125,190.0,56290.71484375,0.0,2536.427001953125,1.0,279.5073547363281,283.2518005371094,297.78826904296875,301.6004638671875,293.1499938964844,293.1499938964844,279.3500061035156,33737.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852522075176239,1.0,0.0,0.0,3.626754760742188,3.62677812576294,8.77666764154128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9030.87109375,0.0,1490.6395263671875,1895.4371337890625,0.0,2958.8984375,0.8966375589370728,1.0,0.0,3.0,1.0,0.0
