time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.7198857069015503,0.2732454836368561,0.251042902469635,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8527920842170715,0.4661502540111542,0.4460024535655975,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.8608941435813904,0.5284366607666016,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8102893233299255,0.3954422771930694,0.3793619871139526,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.6390440464019775,0.1912698745727539,0.8864427804946899,284.8490905761719,284.95001220703125,298.2188720703125,294.7215270996094,297.4338684082031,297.1159362792969,284.8511962890625,1.0,0.5936257839202881,0.3914910852909088,0.3914910852909088,1.0,1.0,-2.991281747817993,0.8583695292472839,2.132912397384644,0.1806593388319015,0.816247284412384,0.816247284412384,0.0,195.0849151611328,193.0,55555.30078125,0.0,2519.62939453125,1.0,279.4250183105469,283.201416015625,297.7677917480469,301.51910400390625,293.1499938964844,293.1499938964844,279.6499938964844,41274.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576312065124512,1.0,0.0,0.0,3.5077714920043945,3.5077950954437256,8.210241162487364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8236.74609375,0.0,1418.5389404296875,1895.4371337890625,0.0,3006.79052734375,0.8721751570701599,1.0,0.0,3.0,1.0,0.0
17776740,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7181565761566162,0.2720658183097839,0.2498400807380676,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8509420156478882,0.4644608199596405,0.44424968957901,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.9990000128746032,0.8607949018478394,0.5299053192138672,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8086153864860535,0.3941804766654968,0.3780437111854553,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.6374011635780334,0.1902598887681961,0.8817420601844788,284.9683532714844,284.95001220703125,298.184326171875,294.7049255371094,297.419921875,297.1102600097656,284.979248046875,1.0,0.5927866697311401,0.3917046785354614,0.3917046785354614,1.0,1.0,-2.982255697250366,0.8557947874069214,2.1264610290527344,0.1800786107778549,0.8798025846481323,0.8798025846481323,0.0,195.49253845214844,193.0,54785.9765625,0.0,2504.900146484375,1.0,279.6029663085937,283.3409118652344,297.670166015625,301.1737670898437,293.1499938964844,293.1499938964844,279.6499938964844,36645.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500526547431946,1.0,0.0,0.0,3.4762983322143555,3.47632098197937,8.063570930971764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8370.5966796875,0.0,1352.9652099609375,1895.4371337890625,0.0,2935.763916015625,0.8696765899658203,1.0,0.0,3.0,1.0,0.0
17776800,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7168106436729431,0.271219253540039,0.24899722635746,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.849437415599823,0.4631483852863312,0.4429117441177368,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9990000128746032,0.8610983490943909,0.5312187075614929,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8072555661201477,0.3932542204856872,0.3770788908004761,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6360032558441162,0.1894254684448242,0.8778200149536133,285.0018615722656,284.95001220703125,298.1499938964844,294.6884155273437,297.40948486328125,297.10943603515625,284.99871826171875,1.0,0.5922119617462158,0.391918271780014,0.391918271780014,1.0,1.0,-2.975334882736206,0.8539489507675171,2.1213858127593994,0.1797461658716201,0.9187700152397156,0.9187700152397156,0.0,195.9039764404297,196.0,54786.07421875,0.0,2494.15673828125,1.0,279.6891784667969,283.3715515136719,297.6527099609375,301.2005920410156,293.1499938964844,293.1499938964844,279.3500061035156,32917.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458207845687866,1.0,0.0,0.0,3.560502767562866,3.560525417327881,8.458940783384605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9057.416015625,0.0,1413.3607177734375,1895.4371337890625,0.0,2896.14404296875,0.8847387433052063,1.0,0.0,3.0,1.0,0.0
17776860,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7153400778770447,0.2701194882392883,0.2481831610202789,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8478025794029236,0.4615630209445953,0.4416157901287079,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.860734224319458,0.5328518748283386,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8057538270950317,0.3921056985855102,0.3761647343635559,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6345338821411133,0.1884882599115371,0.8740863800048828,284.8962707519531,284.95001220703125,298.1156921386719,294.6717529296875,297.3956604003906,297.1039428710937,284.88250732421875,1.0,0.5918350219726562,0.3920677006244659,0.3920677006244659,1.0,1.0,-2.9691755771636963,0.8522050380706787,2.1169705390930176,0.179402470588684,0.8530232906341553,0.8530232906341553,0.0,196.5172271728516,196.0,55408.75390625,0.0,2485.877197265625,1.0,279.5100402832031,283.2503356933594,297.7094116210937,301.475830078125,293.1499938964844,293.1499938964844,279.3500061035156,35908.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853304922580719,1.0,0.0,0.0,3.5706255435943604,3.5706489086151123,8.5071076227905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8905.625,0.0,1445.9683837890625,1895.4371337890625,0.0,2966.234619140625,0.885340690612793,1.0,0.0,3.0,1.0,0.0
17776920,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7131941318511963,0.268659383058548,0.2470531165599823,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.845539391040802,0.4595652520656585,0.4399479627609253,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9990000128746032,0.8594728112220764,0.5352975130081177,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8035919666290283,0.3905921578407287,0.3749337792396545,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.6325976848602295,0.1873428523540496,0.8696004748344421,284.85113525390625,284.95001220703125,298.0812683105469,294.6547546386719,297.37701416015625,297.0917358398437,284.8545837402344,1.0,0.5915331840515137,0.3922171294689178,0.3922171294689178,1.0,1.0,-2.9618828296661377,0.8500521183013916,2.111830711364746,0.1789249926805496,0.7912124395370483,0.7912124395370483,0.0,197.51666259765625,199.0,54426.09765625,0.0,2477.487548828125,1.0,279.4271240234375,283.22100830078125,297.6872863769531,301.38055419921875,293.1499938964844,293.1499938964844,279.6499938964844,43457.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569228649139404,1.0,0.0,0.0,3.41691517829895,3.416938304901123,7.790434324306261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8108.5478515625,0.0,1341.2171630859375,1895.4371337890625,0.0,3000.148681640625,0.8528963923454285,1.0,0.0,3.0,1.0,0.0
17776980,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.7109312415122986,0.2675478756427765,0.2459307163953781,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8431978225708008,0.4579440355300903,0.4382757544517517,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9990000128746032,0.8586966395378113,0.5379341840744019,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8013267517089844,0.3893931210041046,0.3736874759197235,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.6305657029151917,0.1863305121660232,0.86495441198349,284.9772644042969,284.95001220703125,298.04669189453125,294.637451171875,297.3619689941406,297.08453369140625,284.9864807128906,1.0,0.5913059115409851,0.3923665583133697,0.3923665583133697,1.0,1.0,-2.9546072483062744,0.8479070067405701,2.1067004203796387,0.1783825755119323,0.8635249733924866,0.8635249733924866,0.0,198.6205596923828,199.0,53959.44140625,0.0,2469.689453125,1.0,279.5980529785156,283.361572265625,297.5914001464844,301.036865234375,293.1499938964844,293.1499938964844,279.6499938964844,36575.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483065366744995,1.0,0.0,0.0,3.399853467941284,3.3998751640319824,7.712828846706543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8261.294921875,0.0,1276.280029296875,1895.4371337890625,0.0,2919.411865234375,0.8531321883201599,1.0,0.0,3.0,1.0,0.0
17777040,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7090976238250732,0.266679048538208,0.2451250553131103,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8412739038467407,0.4565993845462799,0.4369722604751587,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.8582332730293274,0.5402194857597351,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7994824051856995,0.3884458541870117,0.3727609813213348,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6288368105888367,0.1854574978351593,0.8610364198684692,285.000732421875,284.95001220703125,298.01202392578125,294.619873046875,297.3495483398437,297.08111572265625,284.99859619140625,1.0,0.591218888759613,0.3925159871578216,0.3925159871578216,1.0,1.0,-2.94899320602417,0.8463390469551086,2.102654218673706,0.1780439913272857,0.8959445953369141,0.8959445953369141,0.0,199.60992431640625,202.0,53897.2890625,0.0,2464.3818359375,1.0,279.689697265625,283.3864440917969,297.5770568847656,301.0688781738281,293.1499938964844,293.1499938964844,279.95001220703125,33283.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436101675033569,1.0,0.0,0.0,3.486391067504883,3.48641300201416,8.110459930321667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7979.66552734375,0.0,1339.2322998046875,1895.4371337890625,0.0,2875.462890625,0.8677056431770325,1.0,0.0,3.0,1.0,0.0
17777100,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7071923017501831,0.265706866979599,0.244332954287529,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8393178582191467,0.4551474750041961,0.4356916546821594,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9990000128746032,0.8574554324150085,0.5426288843154907,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.7976057529449463,0.387416273355484,0.3718671798706054,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.6271015405654907,0.1845546811819076,0.857268750667572,285.03985595703125,284.95001220703125,297.9772644042969,294.6019897460937,297.3356628417969,297.0756225585937,285.051025390625,1.0,0.5912274122238159,0.3926653861999511,0.3926653861999511,1.0,1.0,-2.9437949657440186,0.8449123501777649,2.09888243675232,0.1777874529361724,0.93899267911911,0.93899267911911,0.0,200.68849182128903,202.0,53110.71875,0.0,2460.292236328125,1.0,279.89501953125,283.4534606933594,297.5406494140625,300.88336181640625,293.1499938964844,293.1499938964844,279.95001220703125,32775.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366994261741638,1.0,0.0,0.0,3.5374794006347656,3.537501811981201,8.349897484549729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8136.54833984375,0.0,1388.16748046875,1895.4371337890625,0.0,2810.89404296875,0.8793763518333435,1.0,0.0,3.0,1.0,0.0
17777160,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7053172588348389,0.2648668587207794,0.2435886561870575,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8373957872390747,0.453847736120224,0.4344726502895355,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9990000128746032,0.8568383455276489,0.545075535774231,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.7957615852355957,0.3865237236022949,0.3710328042507171,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.6253955364227295,0.1837287247180938,0.8536784648895264,285.0633850097656,284.95001220703125,297.9424133300781,294.5838623046875,297.3231811523437,297.0721740722656,285.0604248046875,1.0,0.5913203954696655,0.3928102552890777,0.3928102552890777,1.0,1.0,-2.939055919647217,0.8436347246170044,2.095421075820923,0.1775549203157425,0.9931864738464355,0.9931864738464355,0.0,201.80958557128903,190.0,53233.26953125,0.0,2457.263427734375,1.0,279.98748779296875,283.4728698730469,297.5533447265625,300.9794311523437,293.1499938964844,293.1499938964844,279.6499938964844,30598.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348249793052673,1.0,0.0,0.0,3.653217077255249,3.6532399654388414,8.905211075216357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8840.3515625,0.0,1496.3035888671875,1895.4371337890625,0.0,2793.40576171875,0.9036115407943726,1.0,0.0,3.0,1.0,0.0
17777220,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.7047654390335083,0.2637171745300293,0.242713913321495,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8369330167770386,0.4522001147270202,0.4331108629703522,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9990000128746032,0.8556843400001526,0.5443263649940491,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.7954283356666565,0.3853325545787811,0.3700709640979767,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.6247391104698181,0.1827544420957565,0.849658191204071,284.93243408203125,284.95001220703125,297.9075012207031,294.5655212402344,297.3077087402344,297.064697265625,284.9144287109375,1.0,0.5894120335578918,0.3929551243782043,0.3929551243782043,1.0,1.0,-2.929494380950928,0.8406575918197632,2.088836669921875,0.1769010126590728,0.9286312460899352,0.9286312460899352,0.0,201.0513458251953,190.0,54118.9140625,0.0,2436.063232421875,1.0,279.8016662597656,283.3196105957031,297.6231994628906,301.2948303222656,293.1499938964844,293.1499938964844,279.6499938964844,32897.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451597094535828,1.0,0.0,0.0,3.7156476974487305,3.71567177772522,9.212178611051058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8723.6025390625,0.0,1583.8074951171875,1895.4371337890625,0.0,2889.958251953125,0.916397750377655,1.0,0.0,3.0,1.0,0.0
17777280,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.7043762803077698,0.2620943188667297,0.2413989603519439,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8368024826049805,0.4500008821487427,0.4312250018119812,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.9990000128746032,0.8539586663246155,0.5422263145446777,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.795429527759552,0.3836463689804077,0.3686448037624359,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6242830753326416,0.1815086156129837,0.8444167375564575,284.8439025878906,284.95001220703125,297.8725891113281,294.54693603515625,297.28863525390625,297.05224609375,284.8443908691406,1.0,0.5865802764892578,0.3930999934673309,0.3930999934673309,1.0,1.0,-2.9151172637939453,0.8359983563423157,2.0791189670562744,0.17555932700634,0.8424224257469177,0.8424224257469177,0.0,199.3877868652344,178.0,53542.69921875,0.0,2401.817626953125,1.0,279.7212219238281,283.2518005371094,297.6009521484375,301.2152404785156,293.1499938964844,293.1499938964844,279.95001220703125,39956.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510841131210327,1.0,0.0,0.0,3.620003461837769,3.620027780532837,8.74402189765533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7971.02001953125,0.0,1529.4144287109375,1895.4371337890625,0.0,2945.42578125,0.8970142006874084,1.0,0.0,3.0,1.0,0.0
17777340,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7044610977172852,0.2607485651969909,0.2399690747261047,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8372049927711487,0.4480852782726288,0.4291827380657196,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9990000128746032,0.8531848192214966,0.5388305187225342,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7959666848182678,0.3821814954280853,0.3670572936534881,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.6241577863693237,0.1803465336561203,0.8385931849479675,284.953125,284.95001220703125,297.8376159667969,294.5281982421875,297.2740783691406,297.04608154296875,284.9649963378906,1.0,0.582973301410675,0.3932448625564575,0.3932448625564575,1.0,1.0,-2.897956609725952,0.830363929271698,2.0675926208496094,0.1737793684005737,0.8935261964797974,0.8935261964797974,0.0,196.93609619140625,178.0,52465.96484375,0.0,2359.0244140625,1.0,279.9031677246094,283.3887023925781,297.4960021972656,300.8605651855469,293.1499938964844,293.1499938964844,279.95001220703125,37224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435447812080383,1.0,0.0,0.0,3.5677411556243896,3.5677645206451416,8.493368568451842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8074.35693359375,0.0,1452.5172119140625,1895.4371337890625,0.0,2874.8515625,0.8901239633560181,1.0,0.0,3.0,1.0,0.0
17777400,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7057152986526489,0.2597987055778503,0.2388799637556076,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8387140035629272,0.4466070532798767,0.4275290966033935,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9990000128746032,0.8536220192909241,0.5336830615997314,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7976452112197876,0.3810931146144867,0.3657892644405365,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6248277425765991,0.1793894320726394,0.8334208130836487,284.98651123046875,284.95001220703125,297.8026733398437,294.5092468261719,297.2654113769531,297.0482482910156,284.9834289550781,1.0,0.5788356065750122,0.3933897316455841,0.3933897316455841,1.0,1.0,-2.8807315826416016,0.8247013092041016,2.0560302734375,0.171950027346611,0.927727460861206,0.927727460861206,0.0,193.57763671875,181.0,52244.39453125,0.0,2312.10400390625,1.0,279.9883117675781,283.4190979003906,297.4718322753906,300.872314453125,293.1499938964844,293.1499938964844,279.6499938964844,33706.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388863801956177,1.0,0.0,0.0,3.6425256729125977,3.6425492763519287,8.853164672473213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8713.7138671875,0.0,1507.743896484375,1895.4371337890625,0.0,2831.312255859375,0.9030327200889589,1.0,0.0,3.0,1.0,0.0
17777460,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7060006856918335,0.2586613595485687,0.2379154413938522,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.839149534702301,0.4449240267276764,0.4260167777538299,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.8538641929626465,0.530917763710022,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7982158660888672,0.3798312246799469,0.3646531701087951,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6247588396072388,0.1783797740936279,0.8288114666938782,284.8829345703125,284.95001220703125,297.7677307128906,294.4901733398437,297.25592041015625,297.04913330078125,284.8680419921875,1.0,0.5763309597969055,0.3936940729618072,0.3936940729618072,1.0,1.0,-2.8675153255462646,0.8208217620849609,2.046693563461304,0.1708932220935821,0.8591362237930298,0.8591362237930298,0.0,191.63096618652344,181.0,52754.33984375,0.0,2279.524169921875,1.0,279.8045654296875,283.2997131347656,297.52508544921875,301.12939453125,293.1499938964844,293.1499938964844,279.6499938964844,36554.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84601891040802,1.0,0.0,0.0,3.639697790145874,3.6397218704223633,8.83942391283199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8541.8349609375,0.0,1525.8753662109375,1895.4371337890625,0.0,2897.998291015625,0.901150405406952,1.0,0.0,3.0,1.0,0.0
17777520,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.705165684223175,0.2571747601032257,0.2366944700479507,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.838492751121521,0.4428452849388122,0.4241997599601745,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.9990000128746032,0.8531769514083862,0.5299718976020813,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.7976515889167786,0.3782138526439667,0.36325404047966,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.6239044070243835,0.1771899759769439,0.8237433433532715,284.8283996582031,284.95001220703125,297.7328186035156,294.4709777832031,297.2419128417969,297.0435791015625,284.8316650390625,1.0,0.5742886066436768,0.393998384475708,0.393998384475708,1.0,1.0,-2.854954242706299,0.8171817660331726,2.037772417068481,0.1700517535209655,0.785190761089325,0.785190761089325,0.0,190.66812133789065,184.0,51629.65625,0.0,2253.113037109375,1.0,279.7239685058594,283.2650756835937,297.49951171875,301.0245666503906,293.1499938964844,293.1499938964844,279.95001220703125,45205.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491743803024292,1.0,0.0,0.0,3.4702630043029785,3.470287084579468,8.035596010813606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7764.31982421875,0.0,1407.7271728515625,1895.4371337890625,0.0,2927.538330078125,0.8633055686950684,1.0,0.0,3.0,1.0,0.0
17777580,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.7039515376091003,0.2560572922229767,0.2354966700077057,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8374236226081848,0.4411728680133819,0.4224006235599518,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.9990000128746032,0.8529646396636963,0.5298742055892944,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.7966485619544983,0.3769347667694092,0.3618578612804413,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.6227227449417114,0.1761529594659805,0.8186595439910889,284.97381591796875,284.95001220703125,297.6979675292969,294.45166015625,297.2308654785156,297.04205322265625,284.9830627441406,1.0,0.572660505771637,0.3943026959896087,0.3943026959896087,1.0,1.0,-2.8434414863586426,0.8139062523841858,2.0295352935791016,0.1692801713943481,0.8660562634468079,0.8660562634468079,0.0,190.18453979492188,184.0,51092.7890625,0.0,2231.016845703125,1.0,279.8983459472656,283.4271850585937,297.3957824707031,300.6643981933594,293.1499938964844,293.1499938964844,279.95001220703125,37144.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392940759658813,1.0,0.0,0.0,3.43399715423584,3.4340193271636963,7.868521834097919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7917.51171875,0.0,1313.9285888671875,1895.4371337890625,0.0,2835.12060546875,0.8613559603691101,1.0,0.0,3.0,1.0,0.0
17777640,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7030367255210876,0.2552081942558288,0.2346552908420562,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8365378379821777,0.4398086965084076,0.4210201799869537,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9990000128746032,0.8530211448669434,0.5299296975135803,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7958369851112366,0.3759288191795349,0.3608226478099823,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6216860413551331,0.1752728372812271,0.8144535422325134,285.00347900390625,284.95001220703125,297.6631774902344,294.4322509765625,297.2221374511719,297.04376220703125,285.0010681152344,1.0,0.5714511871337891,0.3946070075035095,0.3946070075035095,1.0,1.0,-2.834534406661988,0.8115402460098267,2.02299427986145,0.1688397377729416,0.9020415544509888,0.9020415544509888,0.0,189.87918090820312,187.0,50960.84375,0.0,2214.355224609375,1.0,279.9891357421875,283.4574279785156,297.3787841796875,300.68719482421875,293.1499938964844,293.1499938964844,280.25,33444.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334786295890808,1.0,0.0,0.0,3.5147955417633057,3.514817714691162,8.24315407044196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7640.33154296875,0.0,1369.4693603515625,1895.4371337890625,0.0,2780.8515625,0.8746746778488159,1.0,0.0,3.0,1.0,0.0
17777700,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7018944621086121,0.254252552986145,0.2338470220565796,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8354074954986572,0.4383357465267181,0.4196865558624267,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9990000128746032,0.8526252508163452,0.5305396914482117,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.794774055480957,0.3748297691345215,0.359834223985672,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.6204935312271118,0.1743684113025665,0.8104950189590454,285.04083251953125,284.95001220703125,297.62847900390625,294.4127502441406,297.21148681640625,297.0427551269531,285.05291748046875,1.0,0.5705639719963074,0.3949113190174103,0.3949113190174103,1.0,1.0,-2.826746702194214,0.8095605969429016,2.017186164855957,0.1685750633478164,0.9442296624183656,0.9442296624183656,0.0,189.9064178466797,187.0,50116.29296875,0.0,2201.274658203125,1.0,280.1954345703125,283.5245056152344,297.340576171875,300.497802734375,293.1499938964844,293.1499938964844,280.25,32950.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82548588514328,1.0,0.0,0.0,3.565536499023437,3.565559148788452,8.482875273330137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7786.3271484375,0.0,1418.924560546875,1895.4371337890625,0.0,2706.46484375,0.8857337236404419,1.0,0.0,3.0,1.0,0.0
17777760,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.7006059885025024,0.2534292340278625,0.2330848574638366,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.834114134311676,0.4370182156562805,0.4184144735336303,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.9990000128746032,0.8522903919219971,0.5315631031990051,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.7935389876365662,0.3738641738891601,0.3588987290859222,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.6191872358322144,0.1735425889492035,0.8067479133605957,285.07586669921875,284.95001220703125,297.5939025878906,294.39324951171875,297.20166015625,297.0428466796875,285.0736999511719,1.0,0.5699406266212463,0.3952248096466064,0.3952248096466064,1.0,1.0,-2.819901704788208,0.8079311847686768,2.0119705200195312,0.1684316396713256,1.0,1.0,0.0,190.1840667724609,190.0,50189.7265625,0.0,2191.045654296875,1.0,280.286865234375,283.5545349121094,297.3535461425781,300.5869140625,293.1499938964844,293.1499938964844,279.95001220703125,30549.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227595686912537,1.0,0.0,0.0,3.673536777496338,3.67356014251709,9.004551202451694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8447.6533203125,0.0,1518.4676513671875,1895.4371337890625,0.0,2681.153564453125,0.9092336893081664,1.0,0.0,3.0,1.0,0.0
17777820,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.6990495920181274,0.2523200809955597,0.2322815209627151,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8325618505477905,0.4353800415992737,0.4170966446399688,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.9990000128746032,0.8511260151863098,0.533065676689148,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7920322418212891,0.3726213872432709,0.3579259216785431,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.6176860332489014,0.1725899130105972,0.8029981255531311,284.9466552734375,284.95001220703125,297.5594482421875,294.3736877441406,297.1883239746094,297.0380554199219,284.9276733398437,1.0,0.5695202946662903,0.3955383002758026,0.3955383002758026,1.0,1.0,-2.813483476638794,0.8064471483230591,2.0070362091064453,0.1683785021305084,0.9464030265808104,0.9464030265808104,0.0,190.7312164306641,190.0,51100.0078125,0.0,2182.86328125,1.0,280.0994567871094,283.39892578125,297.4289855957031,300.90484619140625,293.1499938964844,293.1499938964844,279.95001220703125,32585.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331705331802368,1.0,0.0,0.0,3.743823289871216,3.743847608566284,9.352419283459312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8336.23828125,0.0,1613.875244140625,1895.4371337890625,0.0,2777.979248046875,0.9228259325027466,1.0,0.0,3.0,1.0,0.0
17777880,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.6966372132301331,0.2507195174694061,0.2310867607593536,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.8302661776542664,0.4331734776496887,0.4153080880641937,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.8486584424972534,0.5355125665664673,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.789737343788147,0.3708710372447967,0.3565411865711212,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6155632734298706,0.1713627278804779,0.7983028888702393,284.8531188964844,284.95001220703125,297.5251159667969,294.3541259765625,297.1695251464844,297.0254821777344,284.85321044921875,1.0,0.569171130657196,0.3958517611026764,0.3958517611026764,1.0,1.0,-2.805535316467285,0.8044167757034302,2.0011186599731445,0.168151170015335,0.8610886931419373,0.8610886931419373,0.0,191.7216033935547,178.0,50777.62109375,0.0,2174.264892578125,1.0,280.0193786621094,283.32574462890625,297.41033935546875,300.8370056152344,293.1499938964844,293.1499938964844,280.25,38839.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395754098892212,1.0,0.0,0.0,3.6680073738098153,3.668031930923462,8.977464176496142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7648.71630859375,0.0,1574.642333984375,1895.4371337890625,0.0,2837.74853515625,0.9078739881515504,1.0,0.0,3.0,1.0,0.0
17777940,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6953976154327393,0.2493187338113784,0.2296988368034362,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8292655944824219,0.4311684966087341,0.4132798612117767,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.9990000128746032,0.8465467095375061,0.5349695682525635,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.788780152797699,0.3692768812179565,0.3549224436283111,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.614330530166626,0.1701698005199432,0.7927400469779968,284.9549255371094,284.95001220703125,297.490966796875,294.3345642089844,297.153076171875,297.0161437988281,284.9684753417969,1.0,0.566796064376831,0.3961652517318725,0.3961652517318725,1.0,1.0,-2.7921576499938965,0.8004556894302368,1.99170196056366,0.167296677827835,0.9080657958984376,0.9080657958984376,0.0,190.95201110839844,178.0,49734.2265625,0.0,2148.2685546875,1.0,280.20428466796875,283.45733642578125,297.3043518066406,300.4947814941406,293.1499938964844,293.1499938964844,280.25,36965.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322558999061584,1.0,0.0,0.0,3.620496988296509,3.620521068572998,8.746407047510729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7753.857421875,0.0,1507.755126953125,1895.4371337890625,0.0,2769.4560546875,0.9014899134635924,1.0,0.0,3.0,1.0,0.0
17778000,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6955945491790771,0.2483153939247131,0.2285981923341751,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8296463489532471,0.4295995235443115,0.4115798771381378,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9990000128746032,0.8456272482872009,0.5319824814796448,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7892649173736572,0.3680613934993744,0.3535735011100769,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6141397356987,0.1691649109125137,0.7875896692276001,284.9989013671875,284.95001220703125,297.4569702148437,294.3150634765625,297.14178466796875,297.0140380859375,284.99615478515625,1.0,0.5636523962020874,0.3964787423610687,0.3964787423610687,1.0,1.0,-2.7773921489715576,0.7960032224655151,1.981388807296753,0.1661302000284195,0.951799213886261,0.951799213886261,0.0,188.85104370117188,181.0,49566.41796875,0.0,2113.8984375,1.0,280.2875671386719,283.4947814941406,297.2791442871094,300.5088806152344,293.1499938964844,293.1499938964844,279.95001220703125,33317.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277140855789185,1.0,0.0,0.0,3.697239875793457,3.6972639560699454,9.121128528022382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8373.0009765625,0.0,1566.034423828125,1895.4371337890625,0.0,2727.176513671875,0.9155316352844238,1.0,0.0,3.0,1.0,0.0
17778060,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6950290203094482,0.2471354305744171,0.2276275753974914,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.829177737236023,0.4278321266174316,0.4100241363048553,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9990000128746032,0.8445389270782471,0.5309363603591919,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7888666391372681,0.3666787445545196,0.3523593246936798,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.613312304019928,0.168104201555252,0.7829315662384033,284.8887939453125,284.95001220703125,297.4231872558594,294.29559326171875,297.13006591796875,297.0112609863281,284.8724365234375,1.0,0.5619357824325562,0.3968023359775543,0.3968023359775543,1.0,1.0,-2.7660329341888428,0.7927793264389038,1.973253607749939,0.1653166562318802,0.8823274970054626,0.8823274970054626,0.0,187.887924194336,181.0,50184.6171875,0.0,2090.7578125,1.0,280.0998840332031,283.3651123046875,297.33624267578125,300.7738037109375,293.1499938964844,293.1499938964844,279.95001220703125,35868.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835619330406189,1.0,0.0,0.0,3.709419488906861,3.709444046020508,9.181321161122468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8211.44921875,0.0,1599.2823486328125,1895.4371337890625,0.0,2800.815185546875,0.916545271873474,1.0,0.0,3.0,1.0,0.0
17778120,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.6934732794761658,0.245585948228836,0.226385697722435,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.8277818560600281,0.4256438910961151,0.408143013715744,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.9990000128746032,0.842463493347168,0.5313752889633179,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.7874947190284729,0.3649217188358307,0.3508647680282593,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.6117316484451294,0.1668546050786972,0.7777470946311951,284.8271789550781,284.95001220703125,297.3896179199219,294.2762145996094,297.1152038574219,297.00396728515625,284.82965087890625,1.0,0.5605159401893616,0.3971259295940399,0.3971259295940399,1.0,1.0,-2.754781723022461,0.7895804047584534,1.9652013778686523,0.1646199226379394,0.8041772842407227,0.8041772842407227,0.0,187.7092742919922,169.0,49279.890625,0.0,2071.629638671875,1.0,280.0209655761719,283.325439453125,297.3108215332031,300.6739807128906,293.1499938964844,293.1499938964844,280.25,44034.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394389152526855,1.0,0.0,0.0,3.5532007217407227,3.553225040435791,8.42427937186585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7490.30908203125,0.0,1486.6414794921875,1895.4371337890625,0.0,2836.473388671875,0.8822694420814514,1.0,0.0,3.0,1.0,0.0
17778180,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.6931155323982239,0.2443467229604721,0.2250611037015915,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8276679515838623,0.4237949252128601,0.4061634242534637,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.9990000128746032,0.8410248756408691,0.5290324091911316,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.7874549031257629,0.3634491860866546,0.3492662906646728,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.6111158132553101,0.1657203584909439,0.7720972299575806,284.9633483886719,284.95001220703125,297.35626220703125,294.2569274902344,297.10284423828125,297.00006103515625,284.9754638671875,1.0,0.5572934746742249,0.3974495232105255,0.3974495232105255,1.0,1.0,-2.7392938137054443,0.7848636507987976,1.954430103302002,0.1634436845779419,0.8747319579124451,0.8747319579124451,0.0,185.9384155273437,169.0,48521.07421875,0.0,2038.3804931640625,1.0,280.19989013671875,283.48553466796875,297.2033386230469,300.315673828125,293.1499938964844,293.1499938964844,280.25,37806.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829627275466919,1.0,0.0,0.0,3.4969229698181152,3.496945858001709,8.159535695995146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7616.44140625,0.0,1382.38671875,1895.4371337890625,0.0,2744.976318359375,0.8758077025413513,1.0,0.0,3.0,1.0,0.0
17778240,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6941099166870117,0.2434330284595489,0.2240456789731979,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8288421630859375,0.422311007976532,0.4045483469963074,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9990000128746032,0.8406764268875122,0.5245288610458374,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7887648344039917,0.3622956871986389,0.3479759395122528,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6115412712097168,0.1647596359252929,0.7670430541038513,284.99957275390625,284.95001220703125,297.3231811523437,294.2377624511719,297.09405517578125,297.0010986328125,284.9964904785156,1.0,0.5534782409667969,0.3977731466293335,0.3977731466293335,1.0,1.0,-2.723096370697021,0.7798919677734375,1.943204402923584,0.1620642244815826,0.9139499068260192,0.9139499068260192,0.0,183.0327911376953,172.0,48324.3125,0.0,1999.0662841796875,1.0,280.288330078125,283.5181579589844,297.18243408203125,300.3304748535156,293.1499938964844,293.1499938964844,279.95001220703125,33616.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233820199966431,1.0,0.0,0.0,3.5785999298095703,3.578623056411743,8.54514837556053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8208.1162109375,0.0,1437.692626953125,1895.4371337890625,0.0,2686.929443359375,0.8890637755393982,1.0,0.0,3.0,1.0,0.0
17778300,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.694142758846283,0.2423162758350372,0.2231191396713256,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8289784789085388,0.42060387134552,0.4030350148677826,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.8401275873184204,0.5222901701927185,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7889928817749023,0.360951155424118,0.3467829823493957,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6111699342727661,0.1637362837791443,0.7624492049217224,284.8959350585937,284.95001220703125,297.29034423828125,294.2187194824219,297.0845642089844,297.0010986328125,284.8798217773437,1.0,0.5512223839759827,0.3980967402458191,0.3980967402458191,1.0,1.0,-2.7105112075805664,0.7762032151222229,1.9343080520629885,0.1610492765903473,0.8495262265205383,0.8495262265205383,0.0,181.4304351806641,172.0,48808.65625,0.0,1971.834228515625,1.0,280.1075134277344,283.3973999023437,297.2462158203125,300.5950622558594,293.1499938964844,293.1499938964844,279.95001220703125,36393.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302819132804871,1.0,0.0,0.0,3.581183433532715,3.581206798553467,8.557490218663588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8055.95166015625,0.0,1460.83544921875,1895.4371337890625,0.0,2751.06982421875,0.8879826068878174,1.0,0.0,3.0,1.0,0.0
17778360,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.6930783987045288,0.2408545166254043,0.2219281047582626,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.8280767798423767,0.4185057878494262,0.4012070298194885,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.9990000128746032,0.8386052846908569,0.5217463374137878,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.7881317734718323,0.3592630326747894,0.3453204333782196,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.6099569797515869,0.1625441908836364,0.7573840618133545,284.8460693359375,284.95001220703125,297.2578125,294.1998291015625,297.0722045898437,296.9968566894531,284.8498840332031,1.0,0.5493781566619873,0.3985471725463867,0.3985471725463867,1.0,1.0,-2.698385715484619,0.7729465961456299,1.9254391193389893,0.1604736894369125,0.7842194437980652,0.7842194437980652,0.0,180.72169494628903,175.0,47876.1171875,0.0,1949.635498046875,1.0,280.02471923828125,283.3707275390625,297.2264404296875,300.4979248046875,293.1499938964844,293.1499938964844,280.25,44129.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335279822349548,1.0,0.0,0.0,3.406219244003296,3.4062423706054688,7.741738272670773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7359.81396484375,0.0,1335.25146484375,1895.4371337890625,0.0,2781.3115234375,0.851591169834137,1.0,0.0,3.0,1.0,0.0
17778420,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.6916154026985168,0.2396738231182098,0.2207231968641281,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8267623782157898,0.4167174696922302,0.3993552923202514,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.9990000128746032,0.8373699188232422,0.5220014452934265,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7868355512619019,0.3578384816646576,0.3438340723514557,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.6083775162696838,0.1614657491445541,0.7522520422935486,284.9725341796875,284.95001220703125,297.2255859375,294.1811218261719,297.0615539550781,296.99481201171875,284.984375,1.0,0.547903835773468,0.3989975750446319,0.3989975750446319,1.0,1.0,-2.687062263488769,0.7699892520904541,1.917073011398316,0.1599686294794082,0.8536618947982788,0.8536618947982788,0.0,180.4496154785156,175.0,47255.45703125,0.0,1930.8428955078125,1.0,280.19683837890625,283.5162353515625,297.1226806640625,300.1548767089844,293.1499938964844,293.1499938964844,280.25,37416.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233984708786011,1.0,0.0,0.0,3.3716909885406494,3.371712684631348,7.585580306113116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7483.681640625,0.0,1254.8062744140625,1895.4371337890625,0.0,2687.08203125,0.8476317524909973,1.0,0.0,3.0,1.0,0.0
17778480,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6904240250587463,0.2387742549180984,0.2198312878608703,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8256034255027771,0.4152475595474243,0.3978703618049621,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,0.8364822268486023,0.5224139094352722,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7857064604759216,0.3566942811012268,0.3426661789417267,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6069294214248657,0.1605355441570282,0.7478574514389038,285.0125427246094,284.95001220703125,297.19366455078125,294.1626281738281,297.0528564453125,296.9954528808594,285.00927734375,1.0,0.5468015074729919,0.3994480073451996,0.3994480073451996,1.0,1.0,-2.678013563156128,0.7678353786468506,1.910178065299988,0.1597554236650467,0.8992299437522888,0.8992299437522888,0.0,180.3394012451172,178.0,47223.33984375,0.0,1916.407470703125,1.0,280.2870788574219,283.551025390625,297.1048583984375,300.17437744140625,293.1499938964844,293.1499938964844,280.54998779296875,32727.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169739842414856,1.0,0.0,0.0,3.463547706604004,3.463569164276123,8.004525966498477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7245.3720703125,0.0,1312.220458984375,1895.4371337890625,0.0,2627.55859375,0.8636320233345032,1.0,0.0,3.0,1.0,0.0
