time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.6890503764152527,0.2377583384513855,0.2189812213182449,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8242383003234863,0.4136520028114319,0.3964373469352722,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9990000128746032,0.8351165652275085,0.5233100652694702,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7843695282936096,0.3554473221302032,0.341550350189209,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6053298711776733,0.1595717817544937,0.7436845898628235,285.0395812988281,284.95001220703125,297.162109375,294.1443176269531,297.0433349609375,296.99481201171875,285.0527648925781,1.0,0.5459906458854675,0.3998984098434448,0.3998984098434448,1.0,1.0,-2.6699910163879395,0.7660384774208069,1.903952479362488,0.1597080826759338,0.9354356527328492,0.9354356527328492,0.0,180.5160217285156,178.0,46383.85546875,0.0,1904.9212646484373,1.0,280.4924011230469,283.60955810546875,297.0667724609375,299.9908447265625,293.1499938964844,293.1499938964844,280.54998779296875,32697.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084089756011963,1.0,0.0,0.0,3.520507574081421,3.5205297470092773,8.269968247986981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7374.63330078125,0.0,1369.987060546875,1895.4371337890625,0.0,2548.54931640625,0.8753645420074463,1.0,0.0,3.0,1.0,0.0
17778600,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.6875506639480591,0.236893892288208,0.2181729078292846,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8227248787879944,0.4122317433357239,0.3950578272342682,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.9990000128746032,0.8338732123374939,0.5245757102966309,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.7828861474990845,0.3543566763401031,0.3404862582683563,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.6036133766174316,0.1586899161338806,0.7396878004074097,285.0868835449219,284.95001220703125,297.1308898925781,294.12628173828125,297.0347595214844,296.995361328125,285.0842590332031,1.0,0.5454176664352417,0.4003488421440124,0.4003488421440124,1.0,1.0,-2.662799119949341,0.7645337581634521,1.8982652425765991,0.159747377038002,1.0,1.0,0.0,180.91221618652344,181.0,46472.765625,0.0,1895.750732421875,1.0,280.5849609375,283.6489562988281,297.081298828125,300.07720947265625,293.1499938964844,293.1499938964844,280.25,29846.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050686120986938,1.0,0.0,0.0,3.6301658153533936,3.6301887035369873,8.793185770628043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7991.92578125,0.0,1465.4222412109375,1895.4371337890625,0.0,2517.8564453125,0.9000857472419739,1.0,0.0,3.0,1.0,0.0
17778660,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.6858382225036621,0.2357572019100189,0.2173424512147903,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.820993185043335,0.4105024635791778,0.3936524987220764,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9990000128746032,0.8317766785621643,0.5262489318847656,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.7811872363090515,0.3530040085315704,0.3394062221050262,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.6017206311225891,0.1576912850141525,0.7357214093208313,284.95361328125,284.95001220703125,297.1000366210937,294.1084899902344,297.0248107910156,296.99383544921875,284.93310546875,1.0,0.5450340509414673,0.4007553160190582,0.4007553160190582,1.0,1.0,-2.656059980392456,0.7630861401557922,1.8929738998413088,0.1597818434238433,0.9477603435516356,0.9477603435516356,0.0,181.5382843017578,181.0,47355.328125,0.0,1888.34375,1.0,280.4005432128906,283.4872741699219,297.1654663085937,300.4006652832031,293.1499938964844,293.1499938964844,280.25,32012.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159662485122681,1.0,0.0,0.0,3.7130825519561768,3.713106393814087,9.199462738251896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7890.9833984375,0.0,1574.1402587890625,1895.4371337890625,0.0,2618.240966796875,0.9156291484832764,1.0,0.0,3.0,1.0,0.0
17778720,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.6832947731018066,0.2341320663690567,0.2161284387111663,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8185263872146606,0.4082072377204895,0.3917832970619201,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9990000128746032,0.8282536268234253,0.528797447681427,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7787432074546814,0.3511590659618377,0.3379285335540771,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.5991730093955994,0.1564320176839828,0.730864942073822,284.8524169921875,284.95001220703125,297.0696105957031,294.0909729003906,297.0130615234375,296.9896850585937,284.8522033691406,1.0,0.5447162985801697,0.401161789894104,0.401161789894104,1.0,1.0,-2.6478097438812256,0.76108318567276,1.8867264986038208,0.1596278846263885,0.8583292961120605,0.8583292961120605,0.0,182.56985473632807,169.0,47107.12109375,0.0,1880.5081787109373,1.0,280.3193359375,283.40838623046875,297.15252685546875,300.34405517578125,293.1499938964844,293.1499938964844,280.54998779296875,38492.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231461644172668,1.0,0.0,0.0,3.642563819885254,3.642588138580322,8.85334941358451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7259.97802734375,0.0,1543.523681640625,1895.4371337890625,0.0,2684.740966796875,0.9019858241081238,1.0,0.0,3.0,1.0,0.0
17778780,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6818854212760925,0.2326730191707611,0.2147053182125091,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8173294067382812,0.4060796499252319,0.3896570205688476,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9990000128746032,0.8249862194061279,0.528372585773468,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7776092886924744,0.3494489192962646,0.336213618516922,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.5975919365882874,0.1551878750324249,0.7251322269439697,284.9509582519531,284.95001220703125,297.0395812988281,294.0737609863281,297.0028076171875,296.9873962402344,284.9659423828125,1.0,0.5423499345779419,0.4015682637691498,0.4015682637691498,1.0,1.0,-2.634095907211304,0.7571077346801758,1.876988172531128,0.1588117182254791,0.9020893573760986,0.9020893573760986,0.0,181.8800201416016,169.0,46100.50390625,0.0,1856.760009765625,1.0,280.5026550292969,283.538330078125,297.04461669921875,300.00885009765625,293.1499938964844,293.1499938964844,280.54998779296875,36961.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157668709754944,1.0,0.0,0.0,3.5927059650421143,3.5927295684814453,8.612647093286796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7357.29443359375,0.0,1477.4375,1895.4371337890625,0.0,2616.398193359375,0.895251452922821,1.0,0.0,3.0,1.0,0.0
17778840,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6818840503692627,0.2316100001335144,0.2135505974292755,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8175141215324402,0.404388964176178,0.3878407776355743,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.8229625225067139,0.52553391456604,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7778809666633606,0.3481084406375885,0.3347510397434234,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.5971202254295349,0.1541157215833664,0.7197205424308777,285.0013427734375,284.95001220703125,297.00994873046875,294.0568542480469,296.9939270019531,296.9869384765625,284.9987487792969,1.0,0.5391838550567627,0.4019747376441955,0.4019747376441955,1.0,1.0,-2.6188559532165527,0.752583384513855,1.866272449493408,0.1576656103134155,0.9499534964561462,0.9499534964561462,0.0,179.88897705078125,157.0,45945.26171875,0.0,1825.1492919921875,1.0,280.586669921875,283.579345703125,297.01861572265625,300.0204467773437,293.1499938964844,293.1499938964844,280.25,33040.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107855319976807,1.0,0.0,0.0,3.672631502151489,3.67265510559082,9.000113436741231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7933.697265625,0.0,1536.2088623046875,1895.4371337890625,0.0,2570.428955078125,0.910252571105957,1.0,0.0,3.0,1.0,0.0
17778900,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6826695203781128,0.2303879112005233,0.2124722003936767,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8185024857521057,0.4025145173072815,0.3861117660999298,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.8210577964782715,0.5211908221244812,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7789719700813293,0.3466037809848785,0.3333550095558166,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.5973305106163025,0.1529866904020309,0.714442253112793,284.887451171875,284.95001220703125,296.9808044433594,294.0403137207031,296.98486328125,296.98602294921875,284.8688659667969,1.0,0.5353429317474365,0.4023812115192413,0.4023812115192413,1.0,1.0,-2.602248191833496,0.7475545406341553,1.8546935319900515,0.1563545763492584,0.878416895866394,0.878416895866394,0.0,177.09429931640625,157.0,46467.80078125,0.0,1788.284423828125,1.0,280.4002380371094,283.44354248046875,297.0819091796875,300.2859191894531,293.1499938964844,293.1499938964844,280.25,35703.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189142346382141,1.0,0.0,0.0,3.689831972122192,3.6898562908172607,9.084614021048764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7778.68896484375,0.0,1575.6942138671875,1895.4371337890625,0.0,2645.51318359375,0.9119667410850524,1.0,0.0,3.0,1.0,0.0
17778960,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.6834543943405151,0.2288142144680023,0.2110968381166458,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.8196154236793518,0.4002466201782226,0.3840323090553283,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.9990000128746032,0.818834662437439,0.5161479711532593,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.7801855802536011,0.344737559556961,0.3316415846347809,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.5976252555847168,0.1516831964254379,0.7084606885910034,284.8238830566406,284.95001220703125,296.9521179199219,294.02410888671875,296.9747009277344,296.9833679199219,284.827392578125,1.0,0.530880331993103,0.40287846326828,0.40287846326828,1.0,1.0,-2.582796812057495,0.7416847944259644,1.8411120176315308,0.154852956533432,0.7978144884109497,0.7978144884109497,0.0,173.8721160888672,145.0,45508.5,0.0,1745.847900390625,1.0,280.3207702636719,283.4103698730469,297.0584411621094,300.1791076660156,293.1499938964844,293.1499938964844,280.54998779296875,44074.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226732611656189,1.0,0.0,0.0,3.509392261505127,3.509416341781616,8.217829190471093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7105.4853515625,0.0,1440.37646484375,1895.4371337890625,0.0,2680.352783203125,0.8747901916503906,1.0,0.0,3.0,1.0,0.0
17779020,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.6846360564231873,0.22752545773983,0.2096745073795318,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8211694955825806,0.3982970714569092,0.3819013237953186,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9990000128746032,0.8177021145820618,0.5101891160011292,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7818456292152405,0.3431320786476135,0.3298614919185638,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.5982502698898315,0.1504943072795868,0.7022395133972168,284.9482727050781,284.95001220703125,296.9239196777344,294.00830078125,296.9655456542969,296.9819030761719,284.9621887207031,1.0,0.5259135961532593,0.4033757150173187,0.4033757150173187,1.0,1.0,-2.561753749847412,0.7352439165115356,1.8265098333358765,0.1530764549970626,0.8561604619026184,0.8561604619026184,0.0,170.1655731201172,145.0,44547.00390625,0.0,1699.5989990234375,1.0,280.4967956542969,283.56158447265625,296.9468994140625,299.8200988769531,293.1499938964844,293.1499938964844,280.54998779296875,38779.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117287158966064,1.0,0.0,0.0,3.439116239547729,3.439138889312744,7.891998734521621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7199.0986328125,0.0,1330.5572509765625,1895.4371337890625,0.0,2579.122314453125,0.8634939193725586,1.0,0.0,3.0,1.0,0.0
17779080,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6868529915809631,0.2265801131725311,0.2085722237825393,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8236644864082336,0.3967177867889404,0.3801411092281341,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9990000128746032,0.8178135752677917,0.5029226541519165,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7844967842102051,0.3418596982955932,0.3283996880054474,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.5996924638748169,0.149493858218193,0.6967235207557678,284.9901428222656,284.95001220703125,296.8962097167969,293.9928894042969,296.9580078125,296.9825134277344,284.9872131347656,1.0,0.5206052660942078,0.4038729667663574,0.4038729667663574,1.0,1.0,-2.54119873046875,0.7289642095565796,1.8122345209121704,0.1513352990150451,0.895646870136261,0.895646870136261,0.0,165.87010192871094,148.0,44303.96484375,0.0,1652.134765625,1.0,280.5863037109375,283.5973205566406,296.92559814453125,299.8255615234375,293.1499938964844,293.1499938964844,280.8500061035156,33961.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039532899856567,1.0,0.0,0.0,3.5197784900665283,3.519800901412964,8.266544000434806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6949.77734375,0.0,1378.3475341796875,1895.4371337890625,0.0,2507.624267578125,0.8763768076896667,1.0,0.0,3.0,1.0,0.0
17779140,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6879643201828003,0.2255804389715194,0.2076051384210586,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8249269127845764,0.3950787484645843,0.3785246014595032,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9990000128746032,0.8180882930755615,0.4983249604701996,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7858828902244568,0.3405408859252929,0.3270799517631531,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6001716256141663,0.1485128700733184,0.6918408870697021,285.0267944335937,284.95001220703125,296.8690185546875,293.9779052734375,296.95068359375,296.9831848144531,285.0411682128906,1.0,0.5171209573745728,0.4043701887130737,0.4043701887130737,1.0,1.0,-2.525107860565185,0.724288821220398,1.800818920135498,0.1500914394855499,0.9326706528663636,0.9326706528663636,0.0,163.07460021972656,148.0,43293.140625,0.0,1617.892578125,1.0,280.7936706542969,283.6693725585937,296.8831481933594,299.62274169921875,293.1499938964844,293.1499938964844,280.8500061035156,33606.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932732701301575,1.0,0.0,0.0,3.558523416519165,3.55854606628418,8.44953774503665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7067.7919921875,0.0,1416.3013916015625,1895.4371337890625,0.0,2410.090576171875,0.8845600485801697,1.0,0.0,3.0,1.0,0.0
17779200,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.6884498000144958,0.2247472405433654,0.2067400217056274,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8254974484443665,0.3936522006988525,0.3770395517349243,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.9990000128746032,0.8186220526695251,0.4952670633792877,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.7865468859672546,0.3393981754779815,0.3258754014968872,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.6001154780387878,0.1476361453533172,0.6874222755432129,285.0760498046875,284.95001220703125,296.8423767089844,293.9633483886719,296.9443664550781,296.9850769042969,285.0731506347656,1.0,0.5143449902534485,0.4048674404621124,0.4048674404621124,1.0,1.0,-2.511849164962769,0.7206196188926697,1.7912296056747437,0.1492920219898224,1.0,1.0,0.0,161.14564514160156,151.0,43223.7421875,0.0,1591.562255859375,1.0,280.8843688964844,283.708740234375,296.9001770019531,299.7010192871094,293.1499938964844,293.1499938964844,280.54998779296875,30475.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880091667175293,1.0,0.0,0.0,3.662833690643311,3.6628568172454834,8.95215748641931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7638.09375,0.0,1506.01318359375,1895.4371337890625,0.0,2362.339111328125,0.907504379749298,1.0,0.0,3.0,1.0,0.0
17779260,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6883496046066284,0.2236568033695221,0.205875739455223,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8254666328430176,0.3919495940208435,0.3755715191364288,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9990000128746032,0.81834477186203,0.4933980405330658,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7865777015686035,0.3380109667778015,0.3246827125549316,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.5995795130729675,0.1466608643531799,0.6831825375556946,284.9462585449219,284.95001220703125,296.8162841796875,293.94927978515625,296.9376525878906,296.9862976074219,284.9237365722656,1.0,0.5121726989746094,0.4055563807487488,0.4055563807487488,1.0,1.0,-2.5002737045288086,0.7179438471794128,1.782329797744751,0.1491545140743255,0.9436926245689392,0.9436926245689392,0.0,159.859375,151.0,43980.10546875,0.0,1570.460693359375,1.0,280.6969299316406,283.54864501953125,296.993896484375,300.0198974609375,293.1499938964844,293.1499938964844,280.54998779296875,32565.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979212403297424,1.0,0.0,0.0,3.73649263381958,3.736516952514648,9.3158297431728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7524.814453125,0.0,1605.2371826171875,1895.4371337890625,0.0,2452.4345703125,0.921207308769226,1.0,0.0,3.0,1.0,0.0
17779320,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.6870653033256531,0.2220883965492248,0.2046552449464798,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8243539929389954,0.389701783657074,0.3736820220947265,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.9990000128746032,0.8166206479072571,0.4930498600006103,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.7854708433151245,0.3361433744430542,0.3231222927570343,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.5981014370918274,0.1454420685768127,0.6781973242759705,284.8396911621094,284.95001220703125,296.790771484375,293.9356689453125,296.9287414550781,296.9842224121094,284.83905029296875,1.0,0.5104137063026428,0.4062453508377075,0.4062453508377075,1.0,1.0,-2.4882562160491943,0.7151200175285339,1.7731361389160156,0.1490015983581543,0.8473344445228577,0.8473344445228577,0.0,159.29916381835938,154.0,43575.921875,0.0,1552.0150146484375,1.0,280.617919921875,283.4685974121094,296.9878845214844,299.9627990722656,293.1499938964844,293.1499938964844,280.8500061035156,39661.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043598532676697,1.0,0.0,0.0,3.650507926940918,3.650532484054565,8.892008622751746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6921.92431640625,0.0,1561.134765625,1895.4371337890625,0.0,2511.35302734375,0.9033929705619812,1.0,0.0,3.0,1.0,0.0
17779380,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.6851378083229065,0.2206874787807464,0.2033004611730575,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8226169943809509,0.3876298069953918,0.3716211915016174,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9990000128746032,0.8148061633110046,0.4936630725860595,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7837094664573669,0.3344227373600006,0.3214085102081299,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.5960195660591125,0.1442523747682571,0.6727682948112488,284.94775390625,284.95001220703125,296.7658386230469,293.9225769042969,296.9203796386719,296.98260498046875,284.9651184082031,1.0,0.5089777112007141,0.4069342911243438,0.4069342911243438,1.0,1.0,-2.4763054847717285,0.7123105525970459,1.763994812965393,0.148805096745491,0.8943644762039185,0.8943644762039185,0.0,159.20606994628906,154.0,42605.03515625,0.0,1535.7774658203125,1.0,280.801513671875,283.6126708984375,296.880126953125,299.6263732910156,293.1499938964844,293.1499938964844,280.8500061035156,37685.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954829931259155,1.0,0.0,0.0,3.580885887145996,3.580909490585327,8.556069133192068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7017.98291015625,0.0,1469.9979248046875,1895.4371337890625,0.0,2430.201416015625,0.8934659361839294,1.0,0.0,3.0,1.0,0.0
17779440,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6835260987281799,0.21967414021492,0.2022632360458374,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8210598230361938,0.3859889209270477,0.3699269294738769,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9990000128746032,0.8134734034538269,0.4944033920764923,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7821442484855652,0.3330807387828827,0.3200129270553589,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.5940585136413574,0.1432323008775711,0.667940080165863,285.0054626464844,284.95001220703125,296.74151611328125,293.9100036621094,296.9135131835937,296.9829406738281,285.0040283203125,1.0,0.507879376411438,0.4076232314109802,0.4076232314109802,1.0,1.0,-2.4664318561553955,0.7102437019348145,1.756188154220581,0.1488683223724365,0.9475830793380736,0.9475830793380736,0.0,159.2429962158203,157.0,42518.44140625,0.0,1522.9354248046875,1.0,280.8857421875,283.65631103515625,296.85992431640625,299.6464538574219,293.1499938964844,293.1499938964844,280.54998779296875,33206.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893210649490356,1.0,0.0,0.0,3.669888019561768,3.6699118614196777,8.986672810351592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7564.8125,0.0,1534.390625,1895.4371337890625,0.0,2374.218017578125,0.9094614386558532,1.0,0.0,3.0,1.0,0.0
17779500,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6818615198135376,0.2185074687004089,0.2013320177793502,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8193883895874023,0.3841697871685028,0.368352323770523,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.8114893436431885,0.4955107569694519,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7804753184318542,0.331590861082077,0.3187284469604492,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.5920091271400452,0.142154648900032,0.6634024977684021,284.90435791015625,284.95001220703125,296.71783447265625,293.8979797363281,296.9065246582031,296.98291015625,284.88482666015625,1.0,0.5070620179176331,0.4083121716976166,0.4083121716976166,1.0,1.0,-2.457756757736206,0.7085978984832764,1.7491589784622192,0.149131178855896,0.8884562253952026,0.8884562253952026,0.0,159.50038146972656,157.0,43213.22265625,0.0,1512.6588134765625,1.0,280.69927978515625,283.5277404785156,296.93621826171875,299.9256286621094,293.1499938964844,293.1499938964844,280.54998779296875,35243.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974985241889954,1.0,0.0,0.0,3.695763349533081,3.695787668228149,9.113844043895368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7437.697265625,0.0,1578.946533203125,1895.4371337890625,0.0,2448.5771484375,0.9133049249649048,1.0,0.0,3.0,1.0,0.0
17779560,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.6794795989990234,0.2169784605503082,0.2001368254423141,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8170536756515503,0.3819363713264465,0.3664567470550537,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.9990000128746032,0.808348536491394,0.4974433481693268,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.7781396508216858,0.3297339081764221,0.3171680867671966,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.5893657207489014,0.1408910900354385,0.6582931280136108,284.83563232421875,284.95001220703125,296.6947937011719,293.8865051269531,296.8983154296875,296.9808654785156,284.8383178710937,1.0,0.50640869140625,0.4088834822177887,0.4088834822177887,1.0,1.0,-2.4483542442321777,0.7064363360404968,1.741917848587036,0.1490696221590042,0.809581458568573,0.809581458568573,0.0,160.13986206054688,160.0,42572.6796875,0.0,1503.0880126953125,1.0,280.6194152832031,283.4871520996094,296.9244079589844,299.84521484375,293.1499938964844,293.1499938964844,280.8500061035156,42876.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019880056381226,1.0,0.0,0.0,3.5390641689300537,3.539088487625122,8.357380920642754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6832.6572265625,0.0,1463.103759765625,1895.4371337890625,0.0,2489.614990234375,0.8809477686882019,1.0,0.0,3.0,1.0,0.0
17779620,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6768292188644409,0.2156616747379303,0.198875680565834,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8144318461418152,0.3799502253532409,0.3644840121269226,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.9990000128746032,0.8053585886955261,0.4997866153717041,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.7755316495895386,0.3280723392963409,0.3155272305011749,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.5864124298095703,0.1396856158971786,0.6529022455215454,284.95709228515625,284.95001220703125,296.6723937988281,293.8756408691406,296.8907470703125,296.9794006347656,284.9739685058594,1.0,0.5058850646018982,0.4094548225402832,0.4094548225402832,1.0,1.0,-2.4388346672058105,0.7042104005813599,1.7346241474151611,0.1489301919937133,0.8681239485740662,0.8681239485740662,0.0,160.9799041748047,160.0,41738.02734375,0.0,1494.255615234375,1.0,280.7972717285156,283.637451171875,296.8179016113281,299.5086975097656,293.1499938964844,293.1499938964844,280.8500061035156,38347.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914724946022034,1.0,0.0,0.0,3.472130537033081,3.472153425216675,8.044247010730032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6932.0634765625,0.0,1360.8448486328125,1895.4371337890625,0.0,2393.730224609375,0.8704849481582642,1.0,0.0,3.0,1.0,0.0
17779680,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.6746500730514526,0.2146886587142944,0.1979178041219711,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8121479749679565,0.3783510625362396,0.3628751933574676,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9990000128746032,0.802893877029419,0.5019353628158569,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7732958793640137,0.3267467021942138,0.3141923248767853,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.5837314128875732,0.1386346369981765,0.6480953693389893,285.0172119140625,284.95001220703125,296.65069580078125,293.8653564453125,296.88458251953125,296.97967529296875,285.0155334472656,1.0,0.5055347681045532,0.4100261330604553,0.4100261330604553,1.0,1.0,-2.4309511184692383,0.7025734186172485,1.7283775806427002,0.149002268910408,0.9260672330856324,0.9260672330856324,0.0,161.7822723388672,163.0,41728.91015625,0.0,1487.419921875,1.0,280.8853454589844,283.6837463378906,296.80224609375,299.5304870605469,293.1499938964844,293.1499938964844,280.54998779296875,32861.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841015458106995,1.0,0.0,0.0,3.567007303237915,3.5670299530029297,8.489874971928657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7469.4765625,0.0,1419.8326416015625,1895.4371337890625,0.0,2327.042724609375,0.8872830271720886,1.0,0.0,3.0,1.0,0.0
17779740,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.6725111603736877,0.2135396748781204,0.197034940123558,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8098300695419312,0.3765505850315094,0.3613508939743042,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.799807608127594,0.5042158961296082,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7710700631141663,0.3252463340759277,0.3129341602325439,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.5810499787330627,0.1375148743391037,0.6435060501098633,284.91314697265625,284.95001220703125,296.62969970703125,293.855712890625,296.8781433105469,296.9793395996094,284.8936462402344,1.0,0.5053250193595886,0.4105974435806274,0.4105974435806274,1.0,1.0,-2.423774480819702,0.7011836171150208,1.7225909233093262,0.1492081731557846,0.8678131103515625,0.8678131103515625,0.0,162.67933654785156,163.0,42361.1484375,0.0,1481.90966796875,1.0,280.705078125,283.5527038574219,296.8861999511719,299.8178100585937,293.1499938964844,293.1499938964844,280.54998779296875,35142.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917473316192627,1.0,0.0,0.0,3.5995781421661377,3.5996015071868896,8.645627076475648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7354.35546875,0.0,1471.464599609375,1895.4371337890625,0.0,2396.2255859375,0.8915403485298157,1.0,0.0,3.0,1.0,0.0
17779800,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.6697648167610168,0.2120199501514434,0.195869579911232,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.8069029450416565,0.3743439316749573,0.3594965636730194,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.9990000128746032,0.7956142425537109,0.5071062445640564,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.7683025598526001,0.3233670890331268,0.3113765120506286,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.5778428912162781,0.1361974328756332,0.6382759213447571,284.84332275390625,284.95001220703125,296.60943603515625,293.84674072265625,296.8704833984375,296.9770202636719,284.8484802246094,1.0,0.5051630139350891,0.4111687541007995,0.4111687541007995,1.0,1.0,-2.415467023849488,0.6993718147277832,1.7160950899124146,0.1492712348699569,0.7904740571975708,0.7904740571975708,0.0,163.85052490234375,151.0,41663.8515625,0.0,1476.1031494140625,1.0,280.62255859375,283.51397705078125,296.8818359375,299.7469482421875,293.1499938964844,293.1499938964844,280.8500061035156,43461.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962695956230164,1.0,0.0,0.0,3.429508686065674,3.4295318126678467,7.847965548535285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6758.107421875,0.0,1353.875244140625,1895.4371337890625,0.0,2437.368896484375,0.8573213219642639,1.0,0.0,3.0,1.0,0.0
17779860,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.6683309078216553,0.210714966058731,0.1945734620094299,296.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.8055174946784973,0.3723729252815246,0.3574978113174438,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9990000128746032,0.7919265031814575,0.5068446397781372,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.767029881477356,0.321706473827362,0.3096776604652405,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5758123397827148,0.1349253207445144,0.6323789358139038,284.9620056152344,284.95001220703125,296.5898742675781,293.8384094238281,296.8634338378906,296.9751281738281,284.9778137207031,1.0,0.5029199123382568,0.4117358922958374,0.4117358922958374,1.0,1.0,-2.402078866958618,0.6956799626350403,1.706398844718933,0.1486750245094299,0.8512058854103088,0.8512058854103088,0.0,163.304931640625,151.0,40909.01953125,0.0,1456.8375244140625,1.0,280.7963256835937,283.6553649902344,296.77911376953125,299.4195251464844,293.1499938964844,293.1499938964844,280.8500061035156,38005.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856719493865967,1.0,0.0,0.0,3.379014492034912,3.3790361881256104,7.618568815814797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6856.73779296875,0.0,1265.95947265625,1895.4371337890625,0.0,2341.211669921875,0.8496327996253967,1.0,0.0,3.0,1.0,0.0
17779920,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6683092713356018,0.2097184807062149,0.1935169994831085,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8056648969650269,0.370738536119461,0.3557802140712738,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.789406418800354,0.5041394829750061,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7672023773193359,0.320349246263504,0.3082321286201477,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.5749963521957397,0.1337999552488327,0.6267942190170288,285.0174560546875,284.95001220703125,296.5710754394531,293.83074951171875,296.8577880859375,296.97491455078125,285.0147705078125,1.0,0.4998281002044678,0.4123030006885528,0.4123030006885528,1.0,1.0,-2.387052297592163,0.6913854479789734,1.6956669092178345,0.1477447301149368,0.9068160057067872,0.9068160057067872,0.0,161.49705505371094,139.0,40847.09375,0.0,1430.563720703125,1.0,280.88507080078125,283.7002868652344,296.76446533203125,299.4369812011719,293.1499938964844,293.1499938964844,280.54998779296875,32459.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779197096824646,1.0,0.0,0.0,3.4730117321014404,3.4730334281921387,8.048330641940993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7373.65869140625,0.0,1319.827880859375,1895.4371337890625,0.0,2271.482666015625,0.8666945695877075,1.0,0.0,3.0,1.0,0.0
17779980,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6690371632575989,0.2085417509078979,0.1924914568662643,296.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.806669294834137,0.368887722492218,0.3540909588336944,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.7869728803634644,0.4999094605445862,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7681800723075867,0.3188032805919647,0.3068114519119262,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.5749139189720154,0.1326259225606918,0.6213141679763794,284.9048767089844,284.95001220703125,296.5530700683594,293.8238220214844,296.8521423339844,296.9743347167969,284.8846740722656,1.0,0.4960091114044189,0.4128701090812683,0.4128701090812683,1.0,1.0,-2.370423555374145,0.6864907741546631,1.6839326620101929,0.1466006934642791,0.8409460186958313,0.8409460186958313,0.0,158.90328979492188,139.0,41263.75,0.0,1399.416015625,1.0,280.7110290527344,283.5650329589844,296.8500366210937,299.7180480957031,293.1499938964844,293.1499938964844,280.54998779296875,35522.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850741147994995,1.0,0.0,0.0,3.499757766723633,3.4997801780700684,8.172769980774319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7252.509765625,0.0,1368.9259033203125,1895.4371337890625,0.0,2335.8154296875,0.8691158294677734,1.0,0.0,3.0,1.0,0.0
17780040,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.669783353805542,0.2070138901472091,0.1911653280258178,296.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.8078308701515198,0.3666304349899292,0.3520362675189972,296.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.9990000128746032,0.784212589263916,0.4948878884315491,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.7693113088607788,0.3168924748897552,0.3050654828548431,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.5749613046646118,0.1312933266162872,0.6151986718177795,284.831298828125,284.95001220703125,296.53582763671875,293.817626953125,296.8456115722656,296.9721374511719,284.83740234375,1.0,0.491529256105423,0.4134372174739837,0.4134372174739837,1.0,1.0,-2.350890636444092,0.6805197596549988,1.6703708171844482,0.1450398117303848,0.7575474381446838,0.7575474381446838,0.0,155.85861206054688,127.0,40195.82421875,0.0,1363.313720703125,1.0,280.62615966796875,283.5287780761719,296.8469543457031,299.6393127441406,293.1499938964844,293.1499938964844,280.8500061035156,45533.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889704704284668,1.0,0.0,0.0,3.289314985275269,3.289337396621704,7.219451845230651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6643.4248046875,0.0,1231.9749755859375,1895.4371337890625,0.0,2371.0419921875,0.8268593549728394,1.0,0.0,3.0,1.0,0.0
17780100,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.6709381341934204,0.2057481706142425,0.1897791177034378,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8094768524169922,0.3646654188632965,0.3499066829681396,296.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9990000128746032,0.7825422286987305,0.4888929426670074,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.7709125280380249,0.3152244985103607,0.3032400012016296,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.5753841400146484,0.1300695389509201,0.6088554859161377,284.95770263671875,284.95001220703125,296.5194091796875,293.8121643066406,296.84014892578125,296.97100830078125,284.9709167480469,1.0,0.4865033030509949,0.4140043258666992,0.4140043258666992,1.0,1.0,-2.329653263092041,0.6739160418510437,1.6557371616363523,0.1431732028722763,0.8225030303001404,0.8225030303001404,0.0,152.3238525390625,127.0,39560.43359375,0.0,1323.753662109375,1.0,280.7882385253906,283.6744689941406,296.74267578125,299.3030700683594,293.1499938964844,293.1499938964844,280.8500061035156,38290.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771182060241699,1.0,0.0,0.0,3.2375593185424805,3.237579822540283,6.994050636421889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6737.4375,0.0,1136.09619140625,1895.4371337890625,0.0,2264.30517578125,0.8193374276161194,1.0,0.0,3.0,1.0,0.0
17780160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6730955839157104,0.204756498336792,0.1886627376079559,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8120870590209961,0.363003522157669,0.3480948805809021,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9990000128746032,0.7819547057151794,0.4816023111343384,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7734856605529785,0.3138206601142883,0.3016835451126098,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.5766769647598267,0.1290088593959808,0.6031306385993958,285.00262451171875,284.95001220703125,296.5037841796875,293.8074951171875,296.83612060546875,296.9717102050781,285.00030517578125,1.0,0.4810839891433716,0.4148022830486297,0.4148022830486297,1.0,1.0,-2.3086307048797607,0.66782146692276,1.640809178352356,0.1417564898729324,0.8663080334663391,0.8663080334663391,0.0,148.22483825683594,130.0,39360.3828125,0.0,1282.8408203125,1.0,280.8853454589844,283.7159118652344,296.7277526855469,299.31134033203125,293.1499938964844,293.1499938964844,281.1499938964844,33099.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679260969161987,1.0,0.0,0.0,3.327402353286743,3.327422857284546,7.387609457509825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6537.77587890625,0.0,1183.22509765625,1895.4371337890625,0.0,2182.44384765625,0.8343387246131897,1.0,0.0,3.0,1.0,0.0
17780220,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6741530299186707,0.2037074118852615,0.1876634359359741,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8133772015571594,0.3612745702266693,0.3464101552963257,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9990000128746032,0.7814635634422302,0.4769239127635956,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7747909426689148,0.3123582303524017,0.3002454936504364,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.5769687294960022,0.1279757916927337,0.5980244874954224,285.0199584960937,284.95001220703125,296.4890441894531,293.8035888671875,296.8324279785156,296.97265625,285.035400390625,1.0,0.4774759709835052,0.4156002104282379,0.4156002104282379,1.0,1.0,-2.2919163703918457,0.6633265018463135,1.6285898685455322,0.1408800631761551,0.8920895457267761,0.8920895457267761,0.0,145.5258331298828,130.0,38429.98828125,0.0,1252.9627685546875,1.0,281.0845947265625,283.7666320800781,296.6969299316406,299.133544921875,293.1499938964844,293.1499938964844,281.1499938964844,33253.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561028599739075,1.0,0.0,0.0,3.379812240600586,3.379833459854126,7.622167572662875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6632.70654296875,0.0,1233.8082275390625,1895.4371337890625,0.0,2078.478271484375,0.8440997004508972,1.0,0.0,3.0,1.0,0.0
17780280,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.6745353937149048,0.2028022110462188,0.1867356896400451,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8138840794563293,0.3597183525562286,0.344811737537384,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.9990000128746032,0.7811834216117859,0.473804622888565,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.7753151655197144,0.3110299408435821,0.2988778948783874,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.5766660571098328,0.1270384639501571,0.5933374166488647,285.0799255371094,284.95001220703125,296.4751281738281,293.8005065917969,296.82958984375,296.9745178222656,285.07763671875,1.0,0.474567711353302,0.4163981676101684,0.4163981676101684,1.0,1.0,-2.277858018875122,0.6597841382026672,1.6180739402770996,0.1404329538345337,0.9705399870872498,0.9705399870872498,0.0,143.656005859375,133.0,38476.52734375,0.0,1229.6724853515625,1.0,281.1824645996094,283.8157958984375,296.72528076171875,299.2189636230469,293.1499938964844,293.1499938964844,280.8500061035156,29300.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495731711387634,1.0,0.0,0.0,3.49675726890564,3.496778726577759,8.158762625498639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7154.4462890625,0.0,1321.2481689453125,1895.4371337890625,0.0,2021.759765625,0.8709198832511902,1.0,0.0,3.0,1.0,0.0
17780340,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.6743674278259277,0.2016836106777191,0.1858265399932861,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8137789368629456,0.3579205274581909,0.3432369828224182,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9990000128746032,0.7801525592803955,0.4718304276466369,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7752183079719543,0.3094860315322876,0.2975228726863861,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.5758866667747498,0.1260290443897247,0.5888814330101013,284.94970703125,284.95001220703125,296.4621276855469,293.7982482910156,296.8264465332031,296.97564697265625,284.92498779296875,1.0,0.472266286611557,0.4171960949897766,0.4171960949897766,1.0,1.0,-2.265521764755249,0.6568562388420105,1.6086655855178833,0.1402558088302612,0.9118297696113586,0.9118297696113586,0.0,142.37930297851562,133.0,39140.5625,0.0,1210.8397216796875,1.0,281.0062561035156,283.6513671875,296.84136962890625,299.5561828613281,293.1499938964844,293.1499938964844,280.8500061035156,31777.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597954869270325,1.0,0.0,0.0,3.592007637023926,3.5920302867889404,8.609299015915894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7071.54541015625,0.0,1438.5111083984375,1895.4371337890625,0.0,2110.779296875,0.887855052947998,1.0,0.0,3.0,1.0,0.0
