time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356628417969,0.6730532050132751,0.0,0.1845959573984146,296.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348388671875,0.8125700354576111,0.0,0.3412778079509735,296.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345031738281,0.9990000128746032,0.0,0.4713051319122314,296.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349914550781,0.7740135788917542,0.0,0.295829564332962,296.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373718261719,0.5741284489631653,0.0,0.5837834477424622,284.8348999023437,294.1499938964844,296.45001220703125,293.7968444824219,296.8218994140625,296.9744567871094,284.833740234375,0.0,0.0,0.4179940521717071,0.4179940521717071,1.0,1.0,-2.2529029846191406,0.6538076400756836,1.599095344543457,0.1400525718927383,0.0,0.0,0.0,141.7697296142578,60.0,38631.265625,0.0,1194.4251708984375,0.0,280.9216003417969,283.5663146972656,296.8544311523437,299.52459716796875,293.1499938964844,293.1499938964844,278.1499938964844,40640.1015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4859511852264404,3.4859745502471924,8.108413567242678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1391.35791015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861083984375,0.202864408493042,0.0,0.0013410751707851,297.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861999511719,0.3987046182155609,0.0,0.0014122298453003,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90240478515625,0.3987046182155609,0.0,0.0010430708061903,297.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872375488281,0.3987046182155609,0.0,0.0014122272841632,297.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,0.0066989278420805,286.2579345703125,294.1499938964844,296.4384765625,293.79595947265625,296.0195617675781,296.88385009765625,283.85858154296875,0.0,0.0,0.3343952298164367,0.3343952298164367,1.0,1.0,-0.0153923789039254,0.0051963119767606,0.010196067392826,-0.0292191337794065,0.0,0.0,0.0,-0.0849576964974403,60.0,2328.578857421875,0.0,-1.3924918675911613e-05,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,8.388888090848923e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7331758817999985e-12,2.733330489029795e-12,5.1991482008413056e-18,1.0990627852258683e-10,1.0990616056139044e-10,1.187134410329235e-16,0.0,0.0,0.0,0.0,0.0,5.103901884979299e-21,1.7758675947415595e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622741699219,0.0,0.0,0.0007425399962812,297.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,0.0013116232585161,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713684082031,0.0,0.0,0.002029463648796,297.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,0.0011476061772555,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609619140625,0.0,0.0,0.0024921693839132,286.18280029296875,294.1499938964844,296.4272155761719,293.7951965332031,296.0685729980469,296.8132019042969,283.3295288085937,0.0,0.0,0.2507964372634887,0.2507964372634887,1.0,1.0,-0.0104850959032773,0.0024480957072228,0.0080369999632239,-0.0300096925348043,0.0,0.0,0.0,-0.0596987381577491,60.0,1121.2833251953125,0.0,-5.858047643414466e-06,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.924869044618808e-22,3.458522466057022e-22,4.0613214410761818e-25,3.664874575523861e-18,3.663309136214605e-18,1.565271389168876e-21,0.0,0.0,0.0,0.0,0.0,2.156433768104243e-37,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82623291015625,0.0,0.0,0.0001236679818248,297.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211364746094,0.0,0.0,0.00014455744531,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,0.0001354626583633,297.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8239440917969,0.0,0.0,0.0001401206536684,297.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265991210937,0.0,0.0,0.0005848261644132,286.1242980957031,294.1499938964844,296.41619873046875,293.7945861816406,295.74151611328125,296.3745422363281,283.12548828125,0.0,0.0,0.1671976149082183,0.1671976149082183,1.0,1.0,0.0141523415222764,0.0004392299160826,-0.0145915718749165,-0.0291125904768705,0.0,0.0,0.0,0.0687612146139144,60.0,541.8304443359375,-0.0,-1.2509573821262165e-07,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5606393443342498e-32,2.0996196672335924e-32,5.115975493389221e-33,-1.420188009279427e-20,-1.1296656991620381e-20,-2.9052228992254985e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,0.00010606986325,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,0.0001120124215958,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511779785156,0.0,0.0,8.336222526850179e-05,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335998535156,0.0,0.0,0.0001119147418648,297.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307006835937,0.0,0.0,0.0005291157285682,286.4110717773437,294.1499938964844,296.4054260253906,293.7940979003906,295.0719299316406,295.65338134765625,283.0787048339844,0.0,0.0,0.0835988074541091,0.0835988074541091,1.0,1.0,0.0145454304292798,2.211144419561606e-05,-0.0145675418898463,-0.0274105779826641,0.0,0.0,0.0,0.0710502788424491,60.0,276.5580749511719,-0.0,-8.723151978529131e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3461940188190407e-41,2.8753243189480916e-41,1.513542471317235e-41,1.0197356575757282e-20,5.206289719589745e-21,4.991066452270754e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,9.845999738899992e-05,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873962402344,0.0,0.0,0.0001036948669934,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032653808594,0.0,0.0,7.661026756977662e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884948730469,0.0,0.0,0.0001036913163261,297.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866027832031,0.0,0.0,0.000491801300086,286.3458251953125,294.1499938964844,296.3949279785156,293.7937316894531,294.9187927246094,295.6016540527344,283.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0036371005699038,2.7593547002879866e-08,0.0036370728630572,-0.0336682982742786,0.0,0.0,0.0,-0.0247507914900779,60.0,154.48374938964844,0.0,-7.506081800556785e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0345783796922264e-20,5.176602902107684e-21,5.169180490917798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,9.851530194282532e-05,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856262207031,0.0,0.0,0.0001037425608956,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013732910156,0.0,0.0,7.662436837563291e-05,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867248535156,0.0,0.0,0.0001037422698573,297.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848022460937,0.0,0.0,0.0004921018262393,286.3399353027344,294.1499938964844,296.3846435546875,293.7934875488281,294.92730712890625,295.783203125,283.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498069459572,1.1696583257503336e-08,0.001049795304425,-0.0296653974801301,0.0,0.0,0.0,-0.0106070823967456,60.0,81.4439926147461,0.0,-7.514114486184553e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351065959056527e-20,5.175545904225335e-21,5.175520458727976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,9.838466212386264e-05,298.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98370361328125,0.0,0.0,0.0001036049361573,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,7.652264321222901e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848022460937,0.0,0.0,0.0001036046596709,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,0.0004914493183605,286.3338928222656,294.1499938964844,296.37457275390625,293.7933349609375,294.9408569335937,295.9159851074219,283.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484139202162,1.152519679692432e-08,0.0010484023950994,-0.0292392205446958,0.0,0.0,0.0,-0.0105263525620102,60.0,50.73784637451172,0.0,-7.494183762446482e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351084538308567e-20,5.1755418652575e-21,5.1755430769478505e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98504638671875,0.0,0.0,9.824922017287464e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,0.0001034623055602,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972229003906,0.0,0.0,7.641729462193325e-05,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827575683594,0.0,0.0,0.0001034620290738,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,0.0004907727707177,286.3277587890625,294.1499938964844,296.3647155761719,293.79327392578125,294.95416259765625,296.01678466796875,283.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.1356323881273056e-08,0.0010469583794474,-0.0287972297519445,0.0,0.0,0.0,-0.0104426322504878,60.0,37.00592422485352,0.0,-7.473551733028216e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351084538308567e-20,5.1755418652575e-21,5.1755422691542836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828796386719,0.0,0.0,9.81100820354186e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,0.0001033157750498,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,7.630907202837989e-05,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806213378906,0.0,0.0,0.0001033155058394,297.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,0.0004900777712464,286.32147216796875,294.1499938964844,296.3551025390625,293.7933044433594,294.9672241210937,296.089599609375,283.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454861912876,1.1182834214196193e-08,0.0010454750154167,-0.028343167155981,0.0,0.0,0.0,-0.0103566292673349,60.0,32.064964294433594,0.0,-7.45238679655813e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351083730515e-20,5.1755418652575e-21,5.1755418652575e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806213378906,0.0,0.0,9.796837548492476e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,0.0001031665451591,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,7.619884127052501e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,0.0001031662759487,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765319824219,0.0,0.0,0.0004893699660897,286.3150939941406,294.1499938964844,296.3456420898437,293.7934265136719,294.9800720214844,296.1456604003906,283.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006153322057344e-08,0.0010439642937853,-0.0278807207942008,0.0,0.0,0.0,-0.01026904117316,60.0,29.35274314880371,0.0,-7.43086232546375e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351083730515e-20,5.1755418652575e-21,5.1755418652575e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9782409667969,0.0,0.0,9.782510460354388e-05,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749450683594,0.0,0.0,0.000103015670902,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901733398437,0.0,0.0,7.608740270370618e-05,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760131835937,0.0,0.0,0.0001030154016916,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,0.0004886543028987,286.3086242675781,294.1499938964844,296.33642578125,293.7936096191406,294.9926452636719,296.1849670410156,283.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424476349726,1.0827522878287256e-08,0.0010424368083477,-0.0274131540209054,0.0,0.0,0.0,-0.0101804863661527,60.0,28.07348823547364,0.0,-7.409131796975998e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351083730515e-20,5.1755418652575e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97576904296875,0.0,0.0,9.76814262685366e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725036621094,0.0,0.0,0.0001028643528115,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,7.59756367187947e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0001028640908771,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97174072265625,0.0,0.0,0.0004879366024397,286.3020324707031,294.1499938964844,296.3273620605469,293.7938537597656,295.0050354003906,296.2153625488281,283.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409157257527,1.0648381731925838e-08,0.0010409050155431,-0.0269442331045866,0.0,0.0,0.0,-0.0100916782394051,60.0,27.16094398498535,0.0,-7.38737071515061e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351083730515e-20,5.1755418652575e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97320556640625,0.0,0.0,9.75380971794948e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.969970703125,0.0,0.0,0.0001027134130708,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9850158691406,0.0,0.0,7.586414722027257e-05,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97100830078125,0.0,0.0,0.0001027131438604,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,0.0004872206482104,286.2953796386719,294.1499938964844,296.3184814453125,293.7941589355469,295.0172119140625,296.2362365722656,283.3843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039387541823,1.0469678457525332e-08,0.0010393770644441,-0.0264764428138732,0.0,0.0,0.0,-0.01000308804214,60.0,26.533058166503903,0.0,-7.365695608996249e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705505371094,0.0,0.0,9.739611414261162e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.0,0.0,0.0001025638921419,299.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822692871094,0.0,0.0,7.57537127356045e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683837890625,0.0,0.0,0.0001025636302074,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665832519531,0.0,0.0,0.0004865114460699,286.2886047363281,294.1499938964844,296.30975341796875,293.7945251464844,295.0291748046875,296.2518005371094,283.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.029265828123016e-08,0.0010378633160144,-0.0260130390524864,0.0,0.0,0.0,-0.0099153313785791,60.0,25.99639892578125,0.0,-7.344254981944688e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678039550781,0.0,0.0,9.725659037940204e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.964599609375,0.0,0.0,0.0001024169614538,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,7.564518455183133e-05,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,0.0001024166995193,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638366699219,0.0,0.0,0.0004858145548496,286.2817687988281,294.1499938964844,296.3012084960937,293.7948913574219,295.0408935546875,296.2615051269531,283.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363861219957,1.011870942591031e-08,0.0010363759938627,-0.0255576595664024,0.0,0.0,0.0,-0.0098290974274277,60.0,25.54985809326172,0.0,-7.323217232624303e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649963378906,0.0,0.0,9.71194021985866e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618225097656,0.0,0.0,0.0001022724827635,299.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,7.553847535746172e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628295898437,0.0,0.0,0.000102272220829,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610595703125,0.0,0.0,0.0004851292469538,286.2748718261719,294.1499938964844,296.29278564453125,293.7953186035156,295.05242919921875,296.2680053710937,283.5022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349232470616,9.947659584952362e-09,0.0010349133517593,-0.0251098535954952,0.0,0.0,0.0,-0.0097443014383316,60.0,25.612642288208008,0.0,-7.302559623667548e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96209716796875,0.0,0.0,9.698641224531455e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,0.0001021324278553,299.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736022949219,0.0,0.0,7.543502579210326e-05,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0001021321731968,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,0.0004844649520236,286.26788330078125,294.1499938964844,296.2845458984375,293.7957458496094,295.0637512207031,296.2713928222656,283.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335051920264,9.781845555778546e-09,0.0010334954131394,-0.0246757417917251,0.0,0.0,0.0,-0.0096621001139283,60.0,25.238506317138672,0.0,-7.282562108912316e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591064453125,0.0,0.0,9.685686381999405e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559936523437,0.0,0.0,0.0001019959963741,299.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705505371094,0.0,0.0,7.533426105510443e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570007324219,0.0,0.0,0.0001019957489916,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,0.0004838178574573,286.2608642578125,294.1499938964844,296.27642822265625,293.79620361328125,295.0749206542969,296.2729797363281,283.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032123924233,9.620325869263981e-09,0.0010321142617613,-0.0242528580129146,0.0,0.0,0.0,-0.0095820277929306,60.0,24.92936134338379,0.0,-7.263108869892676e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560852050781,0.0,0.0,9.6732190286275e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529724121094,0.0,0.0,0.0001018647089949,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674377441406,0.0,0.0,7.52372870920226e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539794921875,0.0,0.0,0.0001018644543364,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,0.000483195122797,286.2537536621094,294.1499938964844,296.2684326171875,293.79669189453125,295.0858764648437,296.272705078125,283.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030794577673,9.46488487585384e-09,0.001030785148032,-0.0238458793610334,0.0,0.0,0.0,-0.0095049692317843,60.0,24.62429618835449,0.0,-7.24441235888662e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529724121094,0.0,0.0,9.661258809501304e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94989013671875,0.0,0.0,0.0001017387548927,299.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,7.514424942201003e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508972167969,0.0,0.0,0.0001017385002342,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491577148437,0.0,0.0,0.0004825977084692,286.2466125488281,294.1499938964844,296.2605285644531,293.7971496582031,295.0966796875,296.27117919921875,283.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,24.32231712341309,0.0,-7.226497444889901e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,9.649832645663992e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467468261719,0.0,0.0,0.0001016184178297,299.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,7.505536632379517e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,0.0001016181704471,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,0.0004820269241463,286.2394104003906,294.1499938964844,296.2527770996094,293.7975769042969,295.1072998046875,296.2684936523437,283.6815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283008450642,9.173281689811574e-09,0.0010282916482537,-0.0230823643505573,0.0,0.0,0.0,-0.0093604084104299,60.0,24.0291690826416,0.0,-7.20940249721025e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,9.638963820179924e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,0.0001015039597405,299.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577331542969,0.0,0.0,7.497082697227597e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94451904296875,0.0,0.0,0.0001015037123579,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,0.0004814840503968,286.2321472167969,294.1499938964844,296.2451171875,293.7980041503906,295.1177062988281,296.2650146484375,283.7149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.743183135986328,0.0,-7.193160911356244e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432983398437,0.0,0.0,9.628694533603266e-05,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94024658203125,0.0,0.0,0.0001013958099065,299.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.954345703125,0.0,0.0,7.489095150958747e-05,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,0.0001013955697999,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93951416015625,0.0,0.0,0.000480971095385,286.224853515625,294.1499938964844,296.237548828125,293.7984313964844,295.1279296875,296.2607421875,283.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260466951876,8.909712967408723e-09,0.0010260378476232,-0.0223922189325094,0.0,0.0,0.0,-0.0092297457158565,60.0,23.466943740844727,0.0,-7.177831662374956e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,9.618960757507013e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369201660156,0.0,0.0,0.0001012932989397,299.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.950927734375,0.0,0.0,7.481523061869666e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,0.0001012930588331,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93621826171875,0.0,0.0,0.0004804848867934,286.2174987792969,294.1499938964844,296.2300720214844,293.7987976074219,295.1380310058594,296.2560729980469,283.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,23.19701194763184,0.0,-7.163315274283377e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365234375,0.0,0.0,9.60990073508583e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335327148437,0.0,0.0,0.0001011978820315,299.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,7.474475569324568e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344787597656,0.0,0.0,0.0001011976419249,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93280029296875,0.0,0.0,0.0004800323222298,286.2101135253906,294.1499938964844,296.22265625,293.7991027832031,295.1478881835937,296.2509155273437,283.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240423725917,8.675344886910352e-09,0.0010240337578579,-0.0217785090208053,0.0,0.0,0.0,-0.0091135594993829,60.0,22.93676948547364,0.0,-7.149816383389408e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,9.60133911576122e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300842285156,0.0,0.0,0.0001011077183648,299.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94390869140625,0.0,0.0,7.467815885320306e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310302734375,0.0,0.0,0.0001011074782581,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,0.000479604670545,286.20269775390625,294.1499938964844,296.21533203125,293.79937744140625,295.1575927734375,296.2454528808594,283.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568573406364521e-09,0.0010231204796582,-0.0214989110827446,0.0,0.0,0.0,-0.0090606268495321,60.0,22.684309005737305,0.0,-7.137072088880815e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,9.59334647632204e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,0.0001010235500871,299.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403381347656,0.0,0.0,7.461598579538986e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92755126953125,0.0,0.0,0.0001010233099805,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,0.0004792054241988,286.1952209472656,294.1499938964844,296.20806884765625,293.79962158203125,295.1671447753906,296.2397766113281,283.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222767014056,8.468895806856835e-09,0.0010222682030871,-0.0212378855794668,0.0,0.0,0.0,-0.0090112136676907,60.0,22.437816619873047,0.0,-7.125183998368811e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259948730469,0.0,0.0,9.58594973781146e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,0.0001009456536849,299.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,7.45584475225769e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92401123046875,0.0,0.0,0.0001009454208542,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92236328125,0.0,0.0,0.000478835980175,286.187744140625,294.1499938964844,296.2008361816406,293.7997436523437,295.17657470703125,296.23394775390625,283.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376647819829941e-09,0.0010214794892817,-0.0209963116794824,0.0,0.0,0.0,-0.0089654820039868,60.0,22.197546005249023,0.0,-7.114191191703868e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223937988281,0.0,0.0,9.57911543082446e-05,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194641113281,0.0,0.0,0.0001008736726362,299.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,7.450528210029006e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,0.0001008734398055,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,0.0004784945922438,286.18023681640625,294.1499938964844,296.19366455078125,293.7998352050781,295.1858215332031,296.2279357910156,283.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207587620243,8.291398678750284e-09,0.0010207504965364,-0.0207730624824762,0.0,0.0,0.0,-0.0089232195168733,60.0,21.96585273742676,0.0,-7.104039667638062e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91876220703125,0.0,0.0,9.57279626163654e-05,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,0.0001008071267278,299.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,7.445613300660625e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167785644531,0.0,0.0,0.0001008068938972,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151611328125,0.0,0.0,0.0004781789612025,286.1726989746094,294.1499938964844,296.1865234375,293.7998046875,295.1949157714844,296.2218322753906,283.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212575508537157e-09,0.0010200764518231,-0.020566638559103,0.0,0.0,0.0,-0.0088841440156102,60.0,21.74048614501953,0.0,-7.094660503526029e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150695800781,0.0,0.0,9.567011147737504e-05,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,0.0001007461905828,299.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255676269531,0.0,0.0,7.441112393280491e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,0.0001007459650281,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114990234375,0.0,0.0,0.0004778899892698,286.1651611328125,294.1499938964844,296.179443359375,293.7997131347656,295.203857421875,296.2156066894531,283.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194673668593,8.140398577438646e-09,0.0010194592177867,-0.0203776191920042,0.0,0.0,0.0,-0.0088483626022934,60.0,21.52333641052246,0.0,-7.086077147278047e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9113464355469,0.0,0.0,9.56168514676392e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084777832031,0.0,0.0,0.0001006901075015,299.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217834472656,0.0,0.0,7.436969463014975e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093933105469,0.0,0.0,0.0001006898819468,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,0.0004776239802595,286.1575927734375,294.1499938964844,296.17236328125,293.79949951171875,295.2126770019531,296.2093200683594,284.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188991436734,8.073958390752978e-09,0.0010188911110162,-0.0202036201953887,0.0,0.0,0.0,-0.0088154254481196,60.0,21.312009811401367,0.0,-7.078180175312809e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075927734375,0.0,0.0,9.55686191446148e-05,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047241210937,0.0,0.0,0.0001006393067655,299.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91796875,0.0,0.0,7.433217251673341e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056396484375,0.0,0.0,0.0001006390812108,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,0.000477383058751,286.1499938964844,294.1499938964844,296.165283203125,293.7991943359375,295.2213134765625,296.20294189453125,284.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183843551203,8.013771868320418e-09,0.0010183764388784,-0.0200459975749254,0.0,0.0,0.0,-0.0087855877354741,60.0,21.10858917236328,0.0,-7.071030694305591e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037780761719,0.0,0.0,9.552434494253248e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009704589844,0.0,0.0,0.0001005926751531,299.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,7.429772813338786e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018859863281,0.0,0.0,0.0001005924495984,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,0.0004771618987433,286.14239501953125,294.1499938964844,296.1582336425781,293.7987670898437,295.22979736328125,296.1965026855469,284.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017911825329,7.958520065187713e-09,0.0010179039090871,-0.0199012979865074,0.0,0.0,0.0,-0.008758196607232,60.0,20.91056060791016,0.0,-7.064470963769055e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89996337890625,0.0,0.0,9.548456728225574e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89715576171875,0.0,0.0,0.0001005507801892,299.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91021728515625,0.0,0.0,7.426678348565474e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980407714844,0.0,0.0,0.0001005505619104,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.896484375,0.0,0.0,0.0004769632068928,286.134765625,294.1499938964844,296.1511535644531,293.7981872558594,295.2381591796875,296.19000244140625,284.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174872586503,7.908873556061735e-09,0.0010174793424084,-0.0197712760418653,0.0,0.0,0.0,-0.0087335854768753,60.0,20.719697952270508,0.0,-7.058579143404131e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,9.544852946419267e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,0.0001005128287943,299.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062805175781,0.0,0.0,7.423874922096729e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941955566406,0.0,0.0,0.0001005126032396,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89263916015625,0.0,0.0,0.0004767831997014,286.12713623046875,294.1499938964844,296.14410400390625,293.7975158691406,295.2463684082031,296.1834716796875,284.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863883766390245e-09,0.0010170945897698,-0.0196534525603055,0.0,0.0,0.0,-0.0087112821638584,60.0,20.53402328491211,0.0,-7.053241546373101e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922119140625,0.0,0.0,9.541631152387708e-05,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894348144531,0.0,0.0,0.0001004788937279,299.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023132324219,0.0,0.0,7.421368354698643e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89031982421875,0.0,0.0,0.0001004786754492,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,0.0004766222846228,286.1194763183594,294.1499938964844,296.1369934082031,293.7966613769531,295.2544250488281,296.1768798828125,284.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167584987357,7.823661718475705e-09,0.0010167506989091,-0.0195481106638908,0.0,0.0,0.0,-0.0086913416162133,60.0,20.35468101501465,0.0,-7.048471672987945e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882751464844,0.0,0.0,9.5387440524064e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855285644531,0.0,0.0,0.0001004484802251,299.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983459472656,0.0,0.0,7.419122266583145e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,0.0001004482619464,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848571777344,0.0,0.0,0.0004764780751429,286.1118469238281,294.1499938964844,296.1298828125,293.7956848144531,295.26239013671875,296.1702575683594,284.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164501145482,7.787603450992721e-09,0.0010164423147216,-0.0194536726921796,0.0,0.0,0.0,-0.0086734658107161,60.0,20.18013000488281,0.0,-7.044197047889611e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
