time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782740,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88433837890625,0.0,0.0,9.536207653582096e-05,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.881591796875,0.0,0.0,0.0001004217774607,299.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943176269531,0.0,0.0,7.417149026878178e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,0.0001004215591819,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,0.0004763514152728,286.10418701171875,294.1499938964844,296.1227111816406,293.7945556640625,295.2701416015625,296.1635437011719,284.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161792160943,7.755927455832534e-09,0.0010161714162677,-0.0193707142025232,0.0,0.0,0.0,-0.0086577627807855,60.0,20.01264953613281,0.0,-7.04044325061659e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803405761719,0.0,0.0,9.53392664087005e-05,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87762451171875,0.0,0.0,0.0001003977449727,299.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902893066406,0.0,0.0,7.415373693220317e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785095214844,0.0,0.0,0.0001003975266939,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769836425781,0.0,0.0,0.0004762374737765,286.0965270996094,294.1499938964844,296.11553955078125,293.7932434082031,295.2778015136719,296.1568298339844,284.1950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159354424104,7.727419593095421e-09,0.0010159276425838,-0.0192960519343614,0.0,0.0,0.0,-0.0086436299607157,60.0,19.84942626953125,0.0,-7.037065330450788e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,9.531981049804016e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736267089844,0.0,0.0,0.0001003772486001,299.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861999511719,0.0,0.0,7.413860294036567e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87451171875,0.0,0.0,0.0001003770303213,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729858398437,0.0,0.0,0.0004761402960866,286.0888977050781,294.1499938964844,296.1082763671875,293.791748046875,295.2852783203125,296.1500244140625,284.2159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157274082303,7.703095938893512e-09,0.0010157196084037,-0.0192323476076126,0.0,0.0,0.0,-0.0086315721273422,60.0,19.69223594665528,0.0,-7.03418407965728e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,9.530267561785875e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,0.0001003592042252,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,7.412526611005887e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704833984375,0.0,0.0,0.0001003589859465,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689880371094,0.0,0.0,0.0004760547308251,286.08123779296875,294.1499938964844,296.1009826660156,293.7900695800781,295.2926330566406,296.1431884765625,284.2364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155440540984,7.681671299053505e-09,0.0010155364871025,-0.019176235422492,0.0,0.0,0.0,-0.0086209503933787,60.0,19.53924560546875,0.0,-7.031646021005147e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,9.52881237026304e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656005859375,0.0,0.0,0.0001003438737825,299.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780212402344,0.0,0.0,7.41139447200112e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.866455078125,0.0,0.0,0.0001003436555038,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8649597167969,0.0,0.0,0.0004759820294566,286.0735778808594,294.1499938964844,296.0935974121094,293.7882080078125,295.29986572265625,296.13629150390625,284.2564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153882903978,7.663459200557554e-09,0.0010153806069865,-0.0191285386681556,0.0,0.0,0.0,-0.0086119221523404,60.0,19.391502380371094,0.0,-7.029489523802114e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641967773437,0.0,0.0,9.527584188617766e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8615417480469,0.0,0.0,0.0001003309371299,299.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739013671875,0.0,0.0,7.410439138766378e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623962402344,0.0,0.0,0.0001003307261271,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,0.0004759207076858,286.0659484863281,294.1499938964844,296.0861511230469,293.7861633300781,295.30694580078125,296.1293334960937,284.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152568574994,7.648083943934125e-09,0.0010152491740882,-0.0190882682800292,0.0,0.0,0.0,-0.0086042992770671,60.0,19.24775695800781,0.0,-7.027669113313095e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,9.526561188977212e-05,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,0.0001003201541607,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697509765625,0.0,0.0,7.409642421407625e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583374023437,0.0,0.0,0.0001003199431579,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,0.0004758696013595,286.05828857421875,294.1499938964844,296.07861328125,293.78387451171875,295.3139038085937,296.1222839355469,284.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635255094839977e-09,0.0010151393944397,-0.0190546698868274,0.0,0.0,0.0,-0.0085979402065277,60.0,19.108661651611328,0.0,-7.026150683486776e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85601806640625,0.0,0.0,9.525726636638864e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533935546875,0.0,0.0,0.0001003113575279,299.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655700683594,0.0,0.0,7.408992678392678e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.854248046875,0.0,0.0,0.0001003111465252,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,0.0004758279246743,286.0506591796875,294.1499938964844,296.07098388671875,293.7814025878906,295.3207092285156,296.1151733398437,284.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150574380531,7.624777254022774e-09,0.0010150498710572,-0.0190272275358438,0.0,0.0,0.0,-0.0085927452892065,60.0,18.97360038757324,0.0,-7.02491007587014e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518981933594,0.0,0.0,9.525055065751076e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,0.0001003042852971,299.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,7.408469537040219e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,0.0001003040742943,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486633300781,0.0,0.0,0.0004757943970616,286.0430603027344,294.1499938964844,296.0632629394531,293.7786865234375,295.327392578125,296.10797119140625,284.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149852605536,7.616338670857203e-09,0.0010149776935577,-0.019005125388503,0.0,0.0,0.0,-0.0085885617882013,60.0,18.84239959716797,0.0,-7.02391105278366e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477783203125,0.0,0.0,9.524531924398616e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451843261719,0.0,0.0,0.0001002987701212,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,7.408062083413824e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84600830078125,0.0,0.0,0.0001002985591185,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445739746094,0.0,0.0,0.0004757682618219,286.0354309082031,294.1499938964844,296.055419921875,293.7757263183594,295.3339538574219,296.1007080078125,284.3497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.60974216973409e-09,0.0010149212321266,-0.0189878474920988,0.0,0.0,0.0,-0.0085852919146418,60.0,18.714805603027344,0.0,-7.02313016631706e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436279296875,0.0,0.0,9.524126653559506e-05,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410339355469,0.0,0.0,0.0001002944991341,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529968261719,0.0,0.0,7.407746306853369e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418884277344,0.0,0.0,0.0001002942954073,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,0.0004757480637636,286.0278625488281,294.1499938964844,296.0474548339844,293.7725524902344,295.3403625488281,296.0933532714844,284.3670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148851433768,7.604622709322939e-09,0.0010148774599656,-0.0189744401723146,0.0,0.0,0.0,-0.008582754060626,60.0,18.590845108032227,0.0,-7.022524783906192e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,9.523882908979432e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369140625,0.0,0.0,0.0001002919234451,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487854003906,0.0,0.0,7.407556404359639e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377380371094,0.0,0.0,0.0001002917197183,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363037109375,0.0,0.0,0.0004757358983624,286.020263671875,294.1499938964844,296.0393981933594,293.76910400390625,295.3466491699219,296.0858764648437,284.3841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.60150875578347e-09,0.0010148508008569,-0.0189662855118513,0.0,0.0,0.0,-0.0085812099277973,60.0,18.470293045043945,0.0,-7.022156012226334e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,9.523752669338136e-05,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.832763671875,0.0,0.0,0.0001002905482891,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84454345703125,0.0,0.0,7.40745454095304e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,0.0001002903445623,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321533203125,0.0,0.0,0.0004757294082082,286.0126953125,294.1499938964844,296.0311889648437,293.7654113769531,295.3528137207031,296.07830810546875,284.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148439323529,7.599813223180263e-09,0.001014836365357,-0.0189618449658155,0.0,0.0,0.0,-0.0085803689435124,60.0,18.3537654876709,0.0,-7.021955639174848e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,9.523830522084609e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,0.0001002913631964,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,7.407514203805476e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,0.0001002911594696,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280029296875,0.0,0.0,0.0004757333081215,286.0051574707031,294.1499938964844,296.0228271484375,293.7614440917969,295.3588256835937,296.0706481933594,284.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148514993488,7.60071028338416e-09,0.0010148439323529,-0.0189641937613487,0.0,0.0,0.0,-0.0085808131843805,60.0,18.244356155395508,0.0,-7.022061510042479e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269348144531,0.0,0.0,9.524037159280851e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0001002935314318,299.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360595703125,0.0,0.0,7.407674274872988e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252258300781,0.0,0.0,0.0001002933349809,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,0.0004757436399813,285.99761962890625,294.1499938964844,296.01434326171875,293.7572021484375,295.3647155761719,296.0628356933594,284.4329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148730361834,7.603212281992455e-09,0.0010148653527721,-0.0189707465469837,0.0,0.0,0.0,-0.0085820546373724,60.0,18.155866622924805,0.0,-7.02235780636329e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,9.524422057438642e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202514648437,0.0,0.0,0.0001002975768642,299.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318176269531,0.0,0.0,7.407973316730931e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0001002973804133,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,0.0004757628485094,285.9901123046875,294.1499938964844,296.00567626953125,293.7526550292969,295.3704528808594,296.054931640625,284.4485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607932062114742e-09,0.0010149056324735,-0.018983107060194,0.0,0.0,0.0,-0.0085843941196799,60.0,18.070114135742188,0.0,-7.022916292953596e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,9.52490881900303e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,0.0001003026991384,299.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275451660156,0.0,0.0,7.408350938931108e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168640136719,0.0,0.0,0.0001003025026875,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154602050781,0.0,0.0,0.0004757871793117,285.9826354980469,294.1499938964844,295.9968566894531,293.7478332519531,295.3760986328125,296.046875,284.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613924601912458e-09,0.0010149569716304,-0.0189988035708665,0.0,0.0,0.0,-0.0085873650386929,60.0,17.986547470092773,0.0,-7.023625414603887e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143310546875,0.0,0.0,9.525506175123156e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118591308594,0.0,0.0,0.0001003089855657,299.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82330322265625,0.0,0.0,7.408815145026892e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126525878906,0.0,0.0,0.0001003087891149,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.811279296875,0.0,0.0,0.0004758170398417,285.97515869140625,294.1499938964844,295.98785400390625,293.74273681640625,295.381591796875,296.0386962890625,284.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.905323028564453,0.0,-7.024497961083398e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,9.526166104478762e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076477050781,0.0,0.0,0.0001003159268293,299.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81903076171875,0.0,0.0,7.409328100038692e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084411621094,0.0,0.0,0.0001003157376544,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070678710937,0.0,0.0,0.0004758500144816,285.9677124023437,294.1499938964844,295.97869873046875,293.7373046875,295.386962890625,296.0303649902344,284.4934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150973685085,7.629450848867236e-09,0.0010150898015126,-0.0190394688397645,0.0,0.0,0.0,-0.0085950624197721,60.0,17.825891494750977,0.0,-7.025463588661296e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058776855469,0.0,0.0,9.526828944217414e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.803466796875,0.0,0.0,0.0001003229044727,299.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81475830078125,0.0,0.0,7.409843237837777e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042297363281,0.0,0.0,0.0001003227152978,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028869628906,0.0,0.0,0.0004758831346407,285.9602966308594,294.1499938964844,295.9693298339844,293.7315368652344,295.3921813964844,296.0218505859375,284.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637640742075291e-09,0.001015159767121,-0.0190609171986579,0.0,0.0,0.0,-0.0085991220548748,60.0,17.748247146606445,0.0,-7.026432768952874e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016662597656,0.0,0.0,9.527523070573808e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992553710937,0.0,0.0,0.0001003302095341,299.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104858398437,0.0,0.0,7.410382386296988e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,0.0001003300203592,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986755371094,0.0,0.0,0.0004759178264066,285.952880859375,294.1499938964844,295.95977783203125,293.7254638671875,295.39727783203125,296.0132141113281,284.5218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015240792185,7.646219657431175e-09,0.0010152331087738,-0.0190833862870931,0.0,0.0,0.0,-0.0086033744737505,60.0,17.671875,0.0,-7.027448134522275e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974548339844,0.0,0.0,9.528172813588752e-05,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0001003370489343,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061828613281,0.0,0.0,7.410887337755412e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958374023437,0.0,0.0,0.0001003368597594,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944641113281,0.0,0.0,0.0004759503062814,285.9455261230469,294.1499938964844,295.95001220703125,293.71905517578125,295.4021911621094,296.00439453125,284.53564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153094772249,7.654247902166844e-09,0.001015301910229,-0.0191044118255376,0.0,0.0,0.0,-0.0086073549464344,60.0,17.59677505493164,0.0,-7.028398840702722e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,9.528738155495375e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79083251953125,0.0,0.0,0.0001003430006676,299.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,7.411326805595309e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,0.0001003428042167,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.790283203125,0.0,0.0,0.0004759785369969,285.93817138671875,294.1499938964844,295.94012451171875,293.7120361328125,295.40704345703125,295.99542236328125,284.5491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153690818697,7.661221879118331e-09,0.0010153613984584,-0.0191226787865161,0.0,0.0,0.0,-0.0086108120158314,60.0,17.522762298583984,0.0,-7.029224491361674e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,9.529437375022098e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,0.0001003503493848,299.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,7.411869592033327e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873840332031,0.0,0.0,0.0001003501602099,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,0.0004760134615935,285.93084716796875,294.1499938964844,295.93023681640625,293.7040710449219,295.4117126464844,295.986328125,284.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150933057069,60.0,17.449247360229492,0.0,-7.030246962358433e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,9.530200622975826e-05,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78240966796875,0.0,0.0,0.000100358382042,299.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,7.412462582578883e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831726074219,0.0,0.0,0.000100358200143,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,0.0004760516167152,285.9235534667969,294.1499938964844,295.9203186035156,293.6952514648437,295.416259765625,295.9770812988281,284.5754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155236814171,7.679303415386585e-09,0.0010155159980058,-0.0191700346767902,0.0,0.0,0.0,-0.0086197759956121,60.0,17.37631607055664,0.0,-7.031366067167255e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7805480957031,0.0,0.0,9.53104390646331e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,0.0001003672587103,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890930175781,0.0,0.0,7.41311814635992e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789611816406,0.0,0.0,0.0001003670768113,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77764892578125,0.0,0.0,0.0004760937299579,285.91632080078125,294.1499938964844,295.910400390625,293.6855773925781,295.4206848144531,295.9677429199219,284.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.689743952710161e-09,0.0010156052885577,-0.0191973764449358,0.0,0.0,0.0,-0.0086249513551592,60.0,17.30352020263672,0.0,-7.032602411527479e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,9.531929390504956e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740173339844,0.0,0.0,0.0001003765864879,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848205566406,0.0,0.0,7.413806451950222e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747497558594,0.0,0.0,0.000100376397313,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734680175781,0.0,0.0,0.000476137996884,285.9090881347656,294.1499938964844,295.90045166015625,293.67510986328125,295.4249572753906,295.95831298828125,284.6006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700712956193456e-09,0.0010156991193071,-0.0192261077463626,0.0,0.0,0.0,-0.008630390278995,60.0,17.23104476928711,0.0,-7.033901283648447e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721252441406,0.0,0.0,9.532868716632947e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698059082031,0.0,0.0,0.0001003864672384,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7805480957031,0.0,0.0,7.414536230498925e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77056884765625,0.0,0.0,0.0001003862780635,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,0.0004761849122587,285.9018859863281,294.1499938964844,295.8905029296875,293.6638488769531,295.4291381835937,295.94879150390625,284.61297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158062214031,7.712343652599431e-09,0.0010157985379919,-0.019256567582488,0.0,0.0,0.0,-0.0086361551657319,60.0,17.15865135192871,0.0,-7.035279026013086e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679138183594,0.0,0.0,9.53384442254901e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,0.0001003967408905,299.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762756347656,0.0,0.0,7.415295112878084e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.766357421875,0.0,0.0,0.0001003965589916,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650756835937,0.0,0.0,0.0004762336611747,285.89471435546875,294.1499938964844,295.8805236816406,293.6518249511719,295.43316650390625,295.939208984375,284.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159097146242,7.724439754497325e-09,0.001015902031213,-0.019288245588541,0.0,0.0,0.0,-0.0086421519517898,60.0,17.08633804321289,0.0,-7.036712190711114e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637023925781,0.0,0.0,9.534841956337914e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76141357421875,0.0,0.0,0.0001004072328214,299.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77203369140625,0.0,0.0,7.416070002363995e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,0.0001004070509225,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608642578125,0.0,0.0,0.0004762834869325,285.8876037597656,294.1499938964844,295.8705444335937,293.6390991210937,295.43707275390625,295.9295349121094,284.63690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736798757207453e-09,0.0010160076199099,-0.0193206164985895,0.0,0.0,0.0,-0.0086482791230082,60.0,17.014028549194336,0.0,-7.038176619289517e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,9.535864955978468e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,0.0001004180012387,299.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,7.416865264531225e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579650878906,0.0,0.0,0.0001004178193397,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,0.0004763345932587,285.8804931640625,294.1499938964844,295.8605651855469,293.6257019042969,295.4408264160156,295.9197998046875,284.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161238024011,7.749478392327092e-09,0.0010161161189898,-0.0193538255989551,0.0,0.0,0.0,-0.0086545646190643,60.0,16.941913604736328,0.0,-7.039678706632915e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,9.536882862448692e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,0.0001004287187242,299.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,7.417656161123887e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,0.0001004285368253,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,0.0004763854667544,285.8734436035156,294.1499938964844,295.8505554199219,293.61163330078125,295.4444885253906,295.9100341796875,284.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.762096743135771e-09,0.0010162240359932,-0.0193868707865476,0.0,0.0,0.0,-0.008660820312798,60.0,16.86977195739746,0.0,-7.041173688548953e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510986328125,0.0,0.0,9.537909500068054e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488708496094,0.0,0.0,0.0001004395235213,299.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75927734375,0.0,0.0,7.418454333674163e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,0.0001004393416224,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74835205078125,0.0,0.0,0.0004764367477037,285.8664245605469,294.1499938964844,295.8405456542969,293.596923828125,295.447998046875,295.90020751953125,284.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163405677303,7.774823451711654e-09,0.0010163327679038,-0.0194202028214931,0.0,0.0,0.0,-0.0086671290919184,60.0,16.797771453857422,0.0,-7.04268217077697e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469177246094,0.0,0.0,9.538910671835764e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74468994140625,0.0,0.0,0.0001004500591079,299.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550354003906,0.0,0.0,7.419232133543119e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74542236328125,0.0,0.0,0.0001004498844849,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,0.0004764867771882,285.85943603515625,294.1499938964844,295.8305358886719,293.5816345214844,295.451416015625,295.8903503417969,284.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787231304234865e-09,0.0010164389386773,-0.0194526985287666,0.0,0.0,0.0,-0.0086732804775238,60.0,16.72574234008789,0.0,-7.044152994239995e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427673339844,0.0,0.0,9.539899474475531e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74053955078125,0.0,0.0,0.0001004604710033,299.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,7.420001202262938e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74127197265625,0.0,0.0,0.0001004602963803,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400207519531,0.0,0.0,0.0004765361954923,285.8524780273437,294.1499938964844,295.82049560546875,293.5657958984375,295.4546813964844,295.88043212890625,284.6932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165515122935,7.799491719140406e-09,0.0010165437124669,-0.0194848086684942,0.0,0.0,0.0,-0.0086793582886457,60.0,16.65382194519043,0.0,-7.045606054134623e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,9.540848259348422e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73638916015625,0.0,0.0,0.0001004704608931,299.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74658203125,0.0,0.0,7.420738984365016e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,0.0001004702789941,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358703613281,0.0,0.0,0.0004765835765283,285.8455505371094,294.1499938964844,295.8104553222656,293.5494384765625,295.4578552246094,295.8705139160156,284.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166520951315,7.811249425060396e-09,0.001016644295305,-0.0195156019181013,0.0,0.0,0.0,-0.0086851874366402,60.0,16.581886291503906,0.0,-7.047000138982187e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73443603515625,0.0,0.0,9.54176066443324e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73223876953125,0.0,0.0,0.0001004800651571,299.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424011230469,0.0,0.0,7.421447662636638e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7329406738281,0.0,0.0,0.0001004798905341,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,0.0004766291822306,285.83868408203125,294.1499938964844,295.8004150390625,293.5325622558594,295.4608764648437,295.86053466796875,284.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167487198486,7.822555048164759e-09,0.0010167409200221,-0.0195452123880386,0.0,0.0,0.0,-0.0086907912045717,60.0,16.51004409790039,0.0,-7.048340933124565e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73028564453125,0.0,0.0,9.542620682623236e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281188964844,0.0,0.0,0.0001004891164484,299.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381896972656,0.0,0.0,7.422116323141381e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72882080078125,0.0,0.0,0.0001004889418254,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,0.0004766721685882,285.83184814453125,294.1499938964844,295.79034423828125,293.5152282714844,295.4637756347656,295.8505249023437,284.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168398730456,7.83321230102274e-09,0.0010168320732191,-0.0195731222629547,0.0,0.0,0.0,-0.0086960745975375,60.0,16.438295364379883,0.0,-7.049604278108745e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,9.54342249315232e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239990234375,0.0,0.0,0.0001004975565592,299.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,7.422739145113155e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247009277344,0.0,0.0,0.0001004973819362,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234802246094,0.0,0.0,0.0004767122154589,285.8250732421875,294.1499938964844,295.7803039550781,293.4974670410156,295.466552734375,295.84051513671875,284.73504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169247398152,7.843136806684471e-09,0.0010169169399887,-0.0195991154760122,0.0,0.0,0.0,-0.0087009947746992,60.0,16.366634368896484,0.0,-7.050780936879164e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
