time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785080,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220153808594,0.0,0.0,9.54417191678658e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198791503906,0.0,0.0,0.0001005054436973,299.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298278808594,0.0,0.0,7.423321949318051e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0001005052690743,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193603515625,0.0,0.0,0.0004767496720887,285.8182983398437,294.1499938964844,295.7702331542969,293.47930908203125,295.4692687988281,295.8305053710937,284.74517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170041350647,7.852415606635077e-09,0.0010169963352382,-0.019623415544629,0.0,0.0,0.0,-0.0087055955082178,60.0,16.29498291015625,0.0,-7.051881567576856e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178955078125,0.0,0.0,9.544825297780336e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157897949219,0.0,0.0,0.0001005123194772,299.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256774902344,0.0,0.0,7.423829811159521e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,0.0001005121448542,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152709960937,0.0,0.0,0.0004767822974827,285.81158447265625,294.1499938964844,295.7601623535156,293.46075439453125,295.4718322753906,295.8204650878906,284.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170731693506,7.86049181300541e-09,0.0010170652531087,-0.0196445677429437,0.0,0.0,0.0,-0.0087095983326435,60.0,16.223417282104492,0.0,-7.052839379184661e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138061523437,0.0,0.0,9.545429929858074e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.711669921875,0.0,0.0,0.0001005186786642,299.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,7.424299110425636e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,0.0001005185113172,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,0.0004768125072587,285.8049011230469,294.1499938964844,295.7500915527344,293.4418640136719,295.47430419921875,295.8103942871094,284.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171370813623,7.867962281693508e-09,0.0010171292815357,-0.0196641329675912,0.0,0.0,0.0,-0.0087133022025227,60.0,16.151887893676758,0.0,-7.053725425976155e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.709716796875,0.0,0.0,9.54591014306061e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076110839844,0.0,0.0,0.0001005237281788,299.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173767089844,0.0,0.0,7.424672367051244e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,0.0001005235608317,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071228027344,0.0,0.0,0.000476836488815,285.7982482910156,294.1499938964844,295.739990234375,293.42266845703125,295.47662353515625,295.8003234863281,284.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171877220273,7.873882879039229e-09,0.0010171798057854,-0.0196796394884586,0.0,0.0,0.0,-0.0087162367999553,60.0,16.080520629882812,0.0,-7.054428152741822e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70562744140625,0.0,0.0,9.546348155708984e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035522460937,0.0,0.0,0.0001005283338599,299.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,7.425012154271826e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042236328125,0.0,0.0,0.0001005281665129,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030334472656,0.0,0.0,0.0004768583748955,285.7916564941406,294.1499938964844,295.7299194335937,293.4031982421875,295.4788818359375,295.7902526855469,284.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101723393891,7.879279451117327e-09,0.0010172260226681,-0.0196937713772058,0.0,0.0,0.0,-0.0087189124897122,60.0,16.009199142456055,0.0,-7.055067641204006e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015686035156,0.0,0.0,9.54662391450256e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,0.000100531236967,299.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091369628906,0.0,0.0,7.425226795021445e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001647949219,0.0,0.0,0.000100531076896,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990051269531,0.0,0.0,0.0004768721992149,285.7851257324219,294.1499938964844,295.7198181152344,293.38348388671875,295.48095703125,295.7801818847656,284.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172628099098,7.882658970004286e-09,0.0010172548936679,-0.0197026226669549,0.0,0.0,0.0,-0.0087205879390239,60.0,15.93812084197998,0.0,-7.055469097849709e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,9.54686911427416e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954345703125,0.0,0.0,0.000100533819932,299.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,7.425416697515175e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,0.0001005336525849,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,0.0004768844519276,285.7785949707031,294.1499938964844,295.7097473144531,293.3635559082031,295.4830017089844,295.77008056640625,284.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172884212806,7.885656572170774e-09,0.0010172806214541,-0.019710473716259,0.0,0.0,0.0,-0.008722074329853,60.0,15.867087364196776,0.0,-7.055824369217589e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,9.546912042424084e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914367675781,0.0,0.0,0.0001005342637654,299.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7009582519531,0.0,0.0,7.4254501669202e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0001005341036943,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6909484863281,0.0,0.0,0.000476886605611,285.7721252441406,294.1499938964844,295.6996459960937,293.3434143066406,295.48486328125,295.760009765625,284.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172924958169,7.886130859446894e-09,0.001017284579575,-0.0197117161005735,0.0,0.0,0.0,-0.0087223090231418,60.0,15.796398162841797,0.0,-7.055880502093714e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.689453125,0.0,0.0,9.546858200337738e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874389648437,0.0,0.0,0.0001005336889647,299.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,7.425407238770276e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,0.0001005335288937,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869506835937,0.0,0.0,0.0004768838989548,285.7657165527344,294.1499938964844,295.6895446777344,293.3231506347656,295.4866027832031,295.7499084472656,284.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172859765589,7.885396335893802e-09,0.001017278060317,-0.0197097919881343,0.0,0.0,0.0,-0.0087219439446926,60.0,15.726003646850586,0.0,-7.055793815879954e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,9.546689398121087e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.0,0.0001005319063551,299.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928405761719,0.0,0.0,7.42527554393746e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68408203125,0.0,0.0,0.0001005317462841,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,0.0004768754879478,285.7593688964844,294.1499938964844,295.679443359375,293.3027648925781,295.4882202148437,295.7398376464844,284.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172673501074,7.883232733263412e-09,0.0010172594338655,-0.0197041258215904,0.0,0.0,0.0,-0.0087208710610866,60.0,15.65590476989746,0.0,-7.055536599409606e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68145751953125,0.0,0.0,9.546509681968018e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.679443359375,0.0,0.0,0.0001005300146061,299.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,7.425135845551267e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801147460937,0.0,0.0,0.0001005298545351,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,0.000476866523968,285.75299072265625,294.1499938964844,295.6693725585937,293.2822570800781,295.4898681640625,295.7297668457031,284.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172481415793,7.880941232940586e-09,0.0010172402253374,-0.0196981225162744,0.0,0.0,0.0,-0.0087197367101907,60.0,15.585806846618652,0.0,-7.055265172084546e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,9.54602292040363e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,0.000100524885056,299.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847839355469,0.0,0.0,7.424756040563807e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761474609375,0.0,0.0,0.000100524724985,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750183105469,0.0,0.0,0.0004768422222696,285.7467346191406,294.1499938964844,295.6592712402344,293.26171875,295.49127197265625,295.7196960449219,284.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171957546845,7.874813690023075e-09,0.0010171878384426,-0.0196820776909589,0.0,0.0,0.0,-0.0087166996672749,60.0,15.51626682281494,0.0,-7.054538286865863e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67352294921875,0.0,0.0,9.54553543124348e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715393066406,0.0,0.0,0.000100519740954,299.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807861328125,0.0,0.0,7.424376235576347e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67218017578125,0.0,0.0,0.0001005195808829,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67108154296875,0.0,0.0,0.0004768178623635,285.7404479980469,294.1499938964844,295.649169921875,293.2411499023437,295.49267578125,295.7096252441406,284.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171433677896,7.868679041678206e-09,0.0010171354515478,-0.0196660105139017,0.0,0.0,0.0,-0.0087136579677462,60.0,15.446725845336914,0.0,-7.053810691104445e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,9.544767817715184e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,0.0001005116573651,299.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,7.423778879456222e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66827392578125,0.0,0.0,0.000100511497294,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,0.0004767795326188,285.7342834472656,294.1499938964844,295.6390991210937,293.2205810546875,295.4938659667969,295.6995544433594,284.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170610621571,7.859060957571273e-09,0.0010170531459152,-0.0196408201009035,0.0,0.0,0.0,-0.0087088895961642,60.0,15.377931594848633,0.0,-7.052669559470814e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656799316406,0.0,0.0,9.543998748995364e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637268066406,0.0,0.0,0.0001005035592243,299.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728210449219,0.0,0.0,7.423180795740336e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643371582031,0.0,0.0,0.0001005033991532,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632385253906,0.0,0.0,0.0004767411155626,285.72808837890625,294.1499938964844,295.6289978027344,293.2000427246094,295.4950866699219,295.68951416015625,284.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169786401093,7.849421557182268e-09,0.0010169708402827,-0.0196155756711959,0.0,0.0,0.0,-0.0087041109800338,60.0,15.309138298034668,0.0,-7.051526296208976e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617736816406,0.0,0.0,9.542943735141308e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598205566406,0.0,0.0,0.000100492441561,299.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,7.422359340125695e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.00010049228149,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,0.0004766884085256,285.7220153808594,294.1499938964844,295.6189270019531,293.1795654296875,295.4960632324219,295.6794738769531,284.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168656008318,7.836216120438166e-09,0.0010168578010052,-0.019580990076065,0.0,0.0,0.0,-0.0086975647136569,60.0,15.241250038146973,0.0,-7.049960260019361e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65789794921875,0.0,0.0,9.541885083308443e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65594482421875,0.0,0.0,0.000100481287518,299.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,7.421535701723769e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,0.0001004811347229,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,0.0004766355559695,285.7159423828125,294.1499938964844,295.6088256835937,293.1591796875,295.4970703125,295.66943359375,284.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167524451389,7.822972492022018e-09,0.0010167446453124,-0.0195463057607412,0.0,0.0,0.0,-0.0086909998208284,60.0,15.17336368560791,0.0,-7.048389960573331e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,9.540537575958297e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0001004670921247,299.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,7.420487236231565e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527404785156,0.0,0.0,0.0001004669393296,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6516418457031,0.0,0.0,0.0004765682679135,285.7099304199219,294.1499938964844,295.5987548828125,293.138916015625,295.49786376953125,295.659423828125,284.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166082065552,7.806126411935566e-09,0.0010166004067286,-0.0195021852850914,0.0,0.0,0.0,-0.0086826477199792,60.0,15.10654067993164,0.0,-7.04639262494311e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65020751953125,0.0,0.0,9.539080929243936e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,0.0001004517471301,299.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571655273437,0.0,0.0,7.419353642035276e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488952636719,0.0,0.0,0.000100451594335,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,0.0004764954792335,285.7040100097656,294.1499938964844,295.58868408203125,293.11883544921875,295.49853515625,295.6494445800781,284.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164522100239,7.787917866153293e-09,0.0010164444101974,-0.0194544997066259,0.0,0.0,0.0,-0.0086736185476183,60.0,15.040288925170898,0.0,-7.044234706654606e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463928222656,0.0,0.0,9.537497680867092e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444702148437,0.0,0.0,0.0001004350706352,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533203125,0.0,0.0,7.418121822411194e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,0.0001004349178401,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64404296875,0.0,0.0,0.0004764164041262,285.6980895996094,294.1499938964844,295.57861328125,293.09893798828125,295.4991455078125,295.63946533203125,284.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162828257307,7.768134580032893e-09,0.0010162750259041,-0.0194026865065097,0.0,0.0,0.0,-0.0086638107895851,60.0,14.974634170532228,0.0,-7.041889915626598e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,9.535896242596208e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,0.0001004182049655,299.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,7.416876178467646e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64129638671875,0.0,0.0,0.0001004180521704,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,0.0004763364268001,285.69219970703125,294.1499938964844,295.56854248046875,293.07928466796875,295.4997253417969,295.6294860839844,284.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161122772842,7.748129249307567e-09,0.0010161044774577,-0.0193502902984619,0.0,0.0,0.0,-0.0086538959294557,60.0,14.908978462219238,0.0,-7.039518834517366e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387939453125,0.0,0.0,9.53396811382845e-05,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,0.0001003978977678,299.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456298828125,0.0,0.0,7.415375876007602e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,0.0001003977449727,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.636474609375,0.0,0.0,0.0004762401222251,285.6864013671875,294.1499938964844,295.5585021972656,293.0598449707031,295.5001220703125,295.6195373535156,284.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159062221646,7.724051620527916e-09,0.0010158985387533,-0.0192872304469347,0.0,0.0,0.0,-0.0086419582366943,60.0,14.844766616821287,0.0,-7.03666600543329e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,9.532032709103078e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.0001003775105345,299.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418151855469,0.0,0.0,7.413869752781466e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0001003773650154,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,0.0004761434684041,285.6806030273437,294.1499938964844,295.5484619140625,293.04071044921875,295.5005187988281,295.6095886230469,284.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015699817799,7.699881621192617e-09,0.0010156921343877,-0.019223928451538,0.0,0.0,0.0,-0.0086299777030944,60.0,14.78055477142334,0.0,-7.033803228750912e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,9.529820090392604e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294250488281,0.0,0.0,0.0001003542129183,299.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,7.412148988805711e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,0.0001003540601232,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289978027344,0.0,0.0,0.0004760329611599,285.6748962402344,294.1499938964844,295.5384216308594,293.0219116210937,295.500732421875,295.5997009277344,284.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015463261865,7.672261048696782e-09,0.0010154556948691,-0.0191515889018774,0.0,0.0,0.0,-0.0086162835359573,60.0,14.717931747436523,0.0,-7.030531889995474e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275634765625,0.0,0.0,9.527599468128756e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,0.0001003308207145,299.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,7.410420948872343e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263122558594,0.0,0.0,0.0001003306751954,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,0.000475922046462,285.6692199707031,294.1499938964844,295.52838134765625,293.0034484863281,295.5009460449219,295.5897827148437,284.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152264731004,7.644539223861102e-09,0.0010152187896892,-0.0190789848566055,0.0,0.0,0.0,-0.0086025418713688,60.0,14.655309677124023,0.0,-7.027249182556261e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,9.525113273411988e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,0.000100304641819,299.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63055419921875,0.0,0.0,7.408486999338493e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62261962890625,0.0,0.0,0.0001003044962999,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216125488281,0.0,0.0,0.0004757978604175,285.6636047363281,294.1499938964844,295.51837158203125,292.9853515625,295.5009765625,295.5799255371094,284.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149609297513,7.613511598947298e-09,0.0010149532463401,-0.0189977213740348,0.0,0.0,0.0,-0.0085871592164039,60.0,14.594462394714355,0.0,-7.023576387155117e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,9.522619075141848e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183776855469,0.0,0.0,0.0001002783683361,299.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268005371094,0.0,0.0,7.40654650144279e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,0.0001002782228169,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,0.0004756732669193,285.65802001953125,294.1499938964844,295.50836181640625,292.9676818847656,295.5009765625,295.570068359375,284.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146948043256,7.58237472808787e-09,0.0010146872373297,-0.0189161710441112,0.0,0.0,0.0,-0.0085717244073748,60.0,14.533616065979004,0.0,-7.019891512527465e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,9.519871673546731e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61474609375,0.0,0.0,0.0001002494391286,299.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,7.404409552691504e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153259277344,0.0,0.0,0.0001002492936095,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61431884765625,0.0,0.0,0.0004755360423587,285.6524963378906,294.1499938964844,295.49835205078125,292.950439453125,295.5008239746094,295.56024169921875,284.9727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144014377146,7.548098146514803e-09,0.0010143938707187,-0.0188263989984989,0.0,0.0,0.0,-0.0085547314956784,60.0,14.474739074707031,0.0,-7.015836445134482e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129150390625,0.0,0.0,9.51703332248144e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,0.0001002195349428,299.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194763183594,0.0,0.0,7.4022012995556e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,0.0001002193966996,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,0.0004753942484967,285.64703369140625,294.1499938964844,295.4883728027344,292.9336853027344,295.5005798339844,295.5504455566406,284.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140981758013,7.512673150245064e-09,0.0010140907252207,-0.0187336169183254,0.0,0.0,0.0,-0.0085371676832437,60.0,14.416780471801758,0.0,-7.011646374621705e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093139648437,0.0,0.0,9.514088014839216e-05,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,0.0001001885248115,299.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158142089844,0.0,0.0,7.399910100502893e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081237792969,0.0,0.0,0.0001001883792923,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60711669921875,0.0,0.0,0.0004752471577376,285.6416320800781,294.1499938964844,295.4783935546875,292.9174194335937,295.5002746582031,295.5406799316406,284.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137838544324,7.475929209022071e-09,0.0010137764038518,-0.0186373796314001,0.0,0.0,0.0,-0.0085189510136842,60.0,14.359824180603027,0.0,-7.007302116335269e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.605712890625,0.0,0.0,9.5111237897072e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0001001573036774,299.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121826171875,0.0,0.0,7.397604349534959e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045227050781,0.0,0.0,0.0001001571581582,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,0.000475099106552,285.63623046875,294.1499938964844,295.4684143066406,292.9017028808594,295.4999389648437,295.5309143066406,284.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134681360796,7.438944571447337e-09,0.001013460685499,-0.0185405127704143,0.0,0.0,0.0,-0.0085006197914481,60.0,14.302868843078612,0.0,-7.002930146882137e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021728515625,0.0,0.0,9.5079027232714e-05,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60040283203125,0.0,0.0,0.000100123375887,299.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60858154296875,0.0,0.0,7.395098509732634e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009826660156,0.0,0.0,0.0001001232376438,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,0.0004749381914734,285.63092041015625,294.1499938964844,295.4584655761719,292.8865661621094,295.4994506835937,295.52117919921875,285.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131242452189,7.398755386134326e-09,0.0010131169110536,-0.018435250967741,0.0,0.0,0.0,-0.0084806950762867,60.0,14.248498916625977,0.0,-6.998180879236315e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986022949219,0.0,0.0,9.50467147049494e-05,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,0.0001000893462332,299.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60498046875,0.0,0.0,7.392584666376933e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,0.00010008920799,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.596435546875,0.0,0.0,0.0004747768107336,285.6256103515625,294.1499938964844,295.4485168457031,292.8720092773437,295.4989318847656,295.5114440917969,285.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127798886969,7.358449405359124e-09,0.0010127725545316,-0.0183296836912632,0.0,0.0,0.0,-0.0084607154130935,60.0,14.194130897521973,0.0,-6.993419532363987e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950927734375,0.0,0.0,9.501242311671376e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933532714844,0.0,0.0,0.0001000532356556,299.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,7.389917300315574e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,0.0001000530974124,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,0.0004746055346913,285.6203918457031,294.1499938964844,295.4385986328125,292.85809326171875,295.4982604980469,295.50177001953125,285.0148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124137625098,7.315675620844786e-09,0.0010124065447598,-0.0182176511734724,0.0,0.0,0.0,-0.0084395091980695,60.0,14.142375946044922,0.0,-6.988368994598204e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,9.497804421698676e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,0.0001000170232146,299.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.597900390625,0.0,0.0,7.3872426582966e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904235839844,0.0,0.0,0.0001000168922473,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,0.0004744337929878,285.6151733398437,294.1499938964844,295.4286804199219,292.8448486328125,295.4975891113281,295.4921264648437,285.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120472870767,7.272785484957467e-09,0.0010120400693267,-0.0181053150445222,0.0,0.0,0.0,-0.0084182480350136,60.0,14.09062385559082,0.0,-6.983306377605913e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,9.494188998360188e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58642578125,0.0,0.0,9.99789554043673e-05,299.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,7.384430500678718e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,9.997881716117264e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,0.0004742532037198,285.61004638671875,294.1499938964844,295.4187927246094,292.832275390625,295.4967346191406,295.48248291015625,285.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116613702848,7.227691334321662e-09,0.0010116541525349,-0.0179872028529644,0.0,0.0,0.0,-0.00839589163661,60.0,14.041690826416016,0.0,-6.977985123057806e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,9.490564843872562e-05,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829772949219,0.0,0.0,9.994078573072328e-05,299.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909118652344,0.0,0.0,7.381611794698983e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835266113281,0.0,0.0,9.994064748752862e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,0.0004740721778944,285.6049499511719,294.1499938964844,295.4089050292969,292.8204345703125,295.49591064453125,295.4728698730469,285.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011275104247,7.182486161383394e-09,0.001011267886497,-0.0178688000887632,0.0,0.0,0.0,-0.0083734830841422,60.0,13.99276065826416,0.0,-6.972653210368662e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812683105469,0.0,0.0,9.486787166679278e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,9.990099351853132e-05,299.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,7.378673035418615e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58013916015625,0.0,0.0,9.990086255129428e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57916259765625,0.0,0.0,0.0004738834686577,285.5999450683594,294.1499938964844,295.3990478515625,292.8093566894531,295.4949035644531,295.4633178710937,285.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108718415722,7.135365187593834e-09,0.0010108647402375,-0.0177453812211751,0.0,0.0,0.0,-0.0083501217886805,60.0,13.94686508178711,0.0,-6.967096766175018e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.577880859375,0.0,0.0,9.482954919803888e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,9.986064105760306e-05,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,7.375692075584084e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,9.98605028144084e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,0.0004736920527648,285.594970703125,294.1499938964844,295.3891906738281,292.799072265625,295.49383544921875,295.4537658691406,285.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104629909619,7.087570530472931e-09,0.0010104558896273,-0.0176201928406953,0.0,0.0,0.0,-0.0083264270797371,60.0,13.902337074279783,0.0,-6.961464293908648e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
