time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787420,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57452392578125,0.0,0.0,9.479064465267584e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728454589844,0.0,0.0,9.98196701402776e-05,299.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,7.372665277216583e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,9.981953189708292e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,0.0004734977264888,285.59002685546875,294.1499938964844,295.3793640136719,292.7895812988281,295.4927062988281,295.4442749023437,285.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100479703396,7.039048899315503e-09,0.0010100409854203,-0.0174931026995182,0.0,0.0,0.0,-0.00830237288028,60.0,13.85930061340332,0.0,-6.955747977599458e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711669921875,0.0,0.0,9.475160914007574e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,9.977856097975746e-05,299.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,7.369629020104185e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700378417969,0.0,0.0,9.97784300125204e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,0.0004733027599286,285.5851135253906,294.1499938964844,295.3695678710937,292.7809753417969,295.4915466308594,295.43475341796875,285.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096320183947,6.990368284220949e-09,0.0010096250334754,-0.0173655934631824,0.0,0.0,0.0,-0.0082782413810491,60.0,13.816266059875488,0.0,-6.95001460826461e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,9.471106750424953e-05,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,9.973585838451982e-05,299.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738830566406,0.0,0.0,7.366475620074198e-05,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667419433594,0.0,0.0,9.973572741728276e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657958984375,0.0,0.0,0.0004731002263724,285.5802917480469,294.1499938964844,295.3597717285156,292.7732238769531,295.4902648925781,295.4253234863281,285.0677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091995354741,6.939802510430582e-09,0.0010091925505548,-0.017233146354556,0.0,0.0,0.0,-0.0082531739026308,60.0,13.77690315246582,0.0,-6.944062391767147e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,9.467045310884714e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,9.969309030566365e-05,299.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,7.363316399278119e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634155273437,0.0,0.0,9.96929593384266e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,0.000472897401778,285.5754699707031,294.1499938964844,295.3500061035156,292.7663879394531,295.48895263671875,295.4158630371094,285.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087665868923,6.889155912404021e-09,0.0010087597183883,-0.0171004869043827,0.0,0.0,0.0,-0.0082280663773417,60.0,13.737544059753418,0.0,-6.938103069842327e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.561279296875,0.0,0.0,9.462527668802068e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55963134765625,0.0,0.0,9.96455128188245e-05,299.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672302246094,0.0,0.0,7.359802111750469e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601806640625,0.0,0.0,9.964538185158744e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,0.0004726717306766,285.5707397460937,294.1499938964844,295.3403015136719,292.7601013183594,295.4875183105469,295.4065246582031,285.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082843946292,6.832818755242441e-09,0.0010082775261253,-0.01695292070508,0.0,0.0,0.0,-0.008200136013329,60.0,13.700490951538086,0.0,-6.931477258831364e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580139160156,0.0,0.0,9.457997657591476e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.556396484375,0.0,0.0,9.95978043647483e-05,299.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639343261719,0.0,0.0,7.35627836547792e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569152832031,0.0,0.0,9.959767339751124e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.000472445419291,285.5660095214844,294.1499938964844,295.3307800292969,292.7540283203125,295.4860534667969,295.397216796875,285.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078016202896,6.7763270550358365e-09,0.001007794868201,-0.0168049484491348,0.0,0.0,0.0,-0.0081721320748329,60.0,13.663440704345703,0.0,-6.92483652642295e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,9.452996891923247e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,9.954514098353684e-05,299.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606689453125,0.0,0.0,7.352388638537377e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,9.954501001629978e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,0.000472195650218,285.5613708496094,294.1499938964844,295.3213806152344,292.74810791015625,295.4844970703125,295.3880310058594,285.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072673903778,6.713973821348418e-09,0.0010072606382891,-0.0166416205465793,0.0,0.0,0.0,-0.0081412158906459,60.0,13.627761840820312,0.0,-6.917510830817264e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.0,0.0,9.447968477616088e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,9.94921865640208e-05,299.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55743408203125,0.0,0.0,7.348477083723992e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55047607421875,0.0,0.0,9.949205559678376e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,0.0004719444550573,285.5567321777344,294.1499938964844,295.3121032714844,292.7424011230469,295.4829406738281,295.3788452148437,285.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067319963127,6.651274642166527e-09,0.0010067253606393,-0.0164773873984813,0.0,0.0,0.0,-0.008110137656331,60.0,13.592083930969238,-0.0,-6.910147476446582e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,9.442590089747682e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468139648437,0.0,0.0,9.94355432339944e-05,299.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55419921875,0.0,0.0,7.344293408095837e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473022460937,0.0,0.0,9.943541954271495e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464172363281,0.0,0.0,0.0004716758267022,285.5521850585937,294.1499938964844,295.302978515625,292.7368469238281,295.48126220703125,295.36981201171875,285.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006158418022,6.584218947836007e-09,0.0010061517823487,-0.0163017399609088,0.0,0.0,0.0,-0.0080768940970301,60.0,13.557464599609377,-0.0,-6.902277505105303e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452575683594,0.0,0.0,9.4371207524091e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436706542969,0.0,0.0,9.937794675352052e-05,299.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,7.340039155678824e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5441589355469,0.0,0.0,9.937782306224108e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54327392578125,0.0,0.0,0.0004714026290457,285.54766845703125,294.1499938964844,295.2939453125,292.7314758300781,295.4795227050781,295.36090087890625,285.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055751772597,6.5160294937527405e-09,0.0010055686580017,-0.0161231197416782,0.0,0.0,0.0,-0.0080430898815393,60.0,13.523397445678713,-0.0,-6.894278925528853e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421142578125,0.0,0.0,9.431602666154504e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,9.931983368005604e-05,299.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478515625,0.0,0.0,7.335746340686455e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5410461425781,0.0,0.0,9.93197099887766e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401611328125,0.0,0.0,0.0004711269866675,285.543212890625,294.1499938964844,295.2850646972656,292.7262878417969,295.47772216796875,295.3520812988281,285.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049869306385,6.447227196559879e-09,0.0010049805277958,-0.0159428939223289,0.0,0.0,0.0,-0.0080089820548892,60.0,13.48989200592041,-0.0,-6.886212844392503e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,9.426072210771964e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,9.926159691531212e-05,299.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447082519531,0.0,0.0,7.331445522140712e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,9.926147322403268e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,0.0004708507622126,285.53875732421875,294.1499938964844,295.2762756347656,292.72125244140625,295.4759216308594,295.34326171875,285.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043977526947,6.3782836789982875e-09,0.001004391349852,-0.0157622974365949,0.0,0.0,0.0,-0.0079748062416911,60.0,13.456387519836426,-0.0,-6.878135394572382e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,9.420605056220666e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,9.920401498675346e-05,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415954589844,0.0,0.0,7.32719199731946e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,9.920389129547402e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,0.0004705776518676,285.5343933105469,294.1499938964844,295.2676086425781,292.71636962890625,295.4739990234375,295.33465576171875,285.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003814744763,6.310113320751043e-09,0.0010038084583356,-0.015583723783493,0.0,0.0,0.0,-0.007941011339426,60.0,13.423979759216309,-0.0,-6.870152446936117e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328369140625,0.0,0.0,9.415156819159164e-05,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,9.914664406096564e-05,299.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,7.32295447960496e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,9.91465203696862e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53094482421875,0.0,0.0,0.000470305501949,285.530029296875,294.1499938964844,295.2590637207031,292.71160888671875,295.4721069335937,295.3260192871094,285.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032339487224,6.242190320193686e-09,0.0010032276622951,-0.0154057973995804,0.0,0.0,0.0,-0.0079073393717408,60.0,13.391660690307615,-0.0,-6.862203605351169e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298156738281,0.0,0.0,9.409965423401444e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,9.909197251545264e-05,299.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.535400390625,0.0,0.0,7.318916323129088e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287780761719,0.0,0.0,9.90918488241732e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,0.0004700461868196,285.5257263183594,294.1499938964844,295.2506103515625,292.70703125,295.4700927734375,295.31756591796875,285.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026803938671,6.177463873768829e-09,0.0010026742238551,-0.0152362426742911,0.0,0.0,0.0,-0.007875251583755,60.0,13.360419273376465,-0.0,-6.854633483044381e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.0,9.405032324139027e-05,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252685546875,0.0,0.0,9.904002217808738e-05,299.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323486328125,0.0,0.0,7.315078983083367e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,9.903990576276556e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,0.000469799793791,285.521484375,294.1499938964844,295.2422180175781,292.7025756835937,295.4680480957031,295.3092041015625,285.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021543130278,6.1159601827398555e-09,0.0010021482594311,-0.0150751294568181,0.0,0.0,0.0,-0.0078447610139846,60.0,13.32985019683838,-0.0,-6.847443501101226e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238037109375,0.0,0.0,9.400255657965316e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,9.898971620714292e-05,299.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293273925781,0.0,0.0,7.311363879125565e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227966308594,0.0,0.0,9.898959979182108e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219421386719,0.0,0.0,0.0004695612005889,285.51727294921875,294.1499938964844,295.23394775390625,292.6982727050781,295.4659423828125,295.3009338378906,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016455780714,6.056400270182394e-09,0.0010016395244747,-0.0149191049858927,0.0,0.0,0.0,-0.0078152371570467,60.0,13.300060272216797,-0.0,-6.84048444554719e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208435058594,0.0,0.0,9.395743836648762e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,9.89422042039223e-05,299.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,7.307854684768245e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198059082031,0.0,0.0,9.894208778860047e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189819335937,0.0,0.0,0.0004693358496297,285.5130920410156,294.1499938964844,295.2257385253906,292.694091796875,295.4638061523437,295.2926940917969,285.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011637350544,6.0001466017922675e-09,0.001001157797873,-0.0147717427462339,0.0,0.0,0.0,-0.0077873463742434,60.0,13.270681381225586,-0.0,-6.833915477955088e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179138183594,0.0,0.0,9.391743515152484e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51641845703125,0.0,0.0,9.890006913337857e-05,299.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233764648437,0.0,0.0,7.304742030100897e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168762207031,0.0,0.0,9.889995271805674e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,0.0004691359936259,285.50897216796875,294.1499938964844,295.2176208496094,292.6900329589844,295.46160888671875,295.2845764160156,285.1650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007375385612,5.95025850813613e-09,0.0010007314849644,-0.014641054905951,0.0,0.0,0.0,-0.0077626165002584,60.0,13.2426118850708,-0.0,-6.828091869692798e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149841308594,0.0,0.0,9.388108446728438e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,9.886179032037036e-05,299.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,7.301914592972025e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51397705078125,0.0,0.0,9.886167390504852e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.0,0.0,0.0004689544148277,285.5049133300781,294.1499938964844,295.2095947265625,292.6860656738281,295.4593200683594,295.27655029296875,285.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003499919548,5.904923217059377e-09,0.0010003441711887,-0.014522292651236,0.0,0.0,0.0,-0.0077401432208716,60.0,13.215376853942873,-0.0,-6.8228025895678e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121154785156,0.0,0.0,9.384904842590912e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,9.882805170491338e-05,299.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175170898437,0.0,0.0,7.299422577489167e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,9.882793528959156e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,0.0004687944310717,285.5009155273437,294.1499938964844,295.2015991210937,292.6822509765625,295.45703125,295.2685546875,285.176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000084294006,5.8649720635628455e-09,0.0010000026086345,-0.014417634345591,0.0,0.0,0.0,-0.0077203381806612,60.0,13.189021110534668,-0.0,-6.818142850306685e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,9.38201555982232e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,9.879762365017086e-05,299.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145874023437,0.0,0.0,7.297175761777908e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,9.879751451080664e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,0.0004686501051764,285.4969177246094,294.1499938964844,295.1936950683594,292.67852783203125,295.4546813964844,295.2605895996094,285.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996993467211,5.828932447826673e-09,0.000999693525955,-0.0143232233822345,0.0,0.0,0.0,-0.0077024674974381,60.0,13.163089752197266,-0.0,-6.8139407005674e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,9.379928087582812e-05,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,9.87756357062608e-05,299.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,7.29555104044266e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054016113281,0.0,0.0,9.877551929093896e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,0.0004685457970481,285.4930114746094,294.1499938964844,295.18585205078125,292.6749267578125,295.4522705078125,295.2527160644531,285.1878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994768770411,5.802874625260301e-09,0.0009994711726903,-0.0142549593001604,0.0,0.0,0.0,-0.0076895514503121,60.0,13.138764381408691,-0.0,-6.810903130372027e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035705566406,0.0,0.0,9.378120012115688e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,9.875659452518448e-05,299.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,7.294144597835839e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025939941406,0.0,0.0,9.875647810986266e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018005371094,0.0,0.0,0.000468455516966,285.4891052246094,294.1499938964844,295.17803955078125,292.6714172363281,295.4498291015625,295.24481201171875,285.1935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992836276069,5.780310008418611e-09,0.0009992778068408,-0.0141958482563495,0.0,0.0,0.0,-0.0076783634722232,60.0,13.114903450012209,-0.0,-6.808273411706979e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,9.377147216582672e-05,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,9.874634997686373e-05,299.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060729980469,0.0,0.0,7.293387898243964e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49981689453125,0.0,0.0,9.874623356154189e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990234375,0.0,0.0,0.0004684069135691,285.4852600097656,294.1499938964844,295.1702880859375,292.6679992675781,295.44732666015625,295.23699951171875,285.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991800179705,5.768149513585286e-09,0.0009991741972044,-0.0141639905050396,0.0,0.0,0.0,-0.0076723368838429,60.0,13.092608451843262,-0.0,-6.806855878949136e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,9.376439265906812e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49658203125,0.0,0.0,9.873888484435156e-05,299.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,7.292836380656809e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970703125,0.0,0.0,9.873877570498736e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962463378906,0.0,0.0,0.0004683715524151,285.4814453125,294.1499938964844,295.1625671386719,292.6646423339844,295.44482421875,295.22918701171875,285.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991037659347,5.759286381135098e-09,0.0009990979451686,-0.0141407726332545,0.0,0.0,0.0,-0.0076679405756294,60.0,13.070723533630373,-0.0,-6.805823460354078e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49530029296875,0.0,0.0,9.376683738082647e-05,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,9.874146053334698e-05,299.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50048828125,0.0,0.0,7.293026283150539e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49432373046875,0.0,0.0,9.874135139398275e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,0.0004683837760239,285.47772216796875,294.1499938964844,295.1549072265625,292.6614074707031,295.44219970703125,295.22137451171875,285.210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991297265514,5.7622937532642035e-09,0.0009991240222007,-0.0141486506909132,0.0,0.0,0.0,-0.0076694330200552,60.0,13.05052661895752,-0.0,-6.806173757922809e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925842285156,0.0,0.0,9.37717195483856e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,9.87465973594226e-05,299.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49774169921875,0.0,0.0,7.293406088137999e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916076660156,0.0,0.0,9.874648822005838e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908142089844,0.0,0.0,0.0004684081650339,285.4739990234375,294.1499938964844,295.1472473144531,292.6582336425781,295.4396057128906,295.21356201171875,285.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991810657083,5.7683360310534235e-09,0.0009991752449423,-0.0141644803807139,0.0,0.0,0.0,-0.0076724267564713,60.0,13.030706405639648,-0.0,-6.806877905773946e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898986816406,0.0,0.0,9.378648974234238e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48846435546875,0.0,0.0,9.87621460808441e-05,299.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950256347656,0.0,0.0,7.294554234249517e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,9.876203694147988e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,0.0004684819723479,285.4703369140625,294.1499938964844,295.1396484375,292.6551208496094,295.4369201660156,295.20574951171875,285.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786700452148352e-09,0.0009993326384574,-0.0142125878483057,0.0,0.0,0.0,-0.0076815322972834,60.0,13.012601852416992,-0.0,-6.809018060494054e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872131347656,0.0,0.0,9.380581468576564e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,9.878249693429098e-05,299.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,7.296056719496846e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862670898437,0.0,0.0,9.878238779492676e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855041503906,0.0,0.0,0.0004685785097535,285.4667358398437,294.1499938964844,295.1320495605469,292.652099609375,295.4341735839844,295.19793701171875,285.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995446307584,5.810739445166746e-09,0.0009995388099923,-0.014275562018156,0.0,0.0,0.0,-0.0076934527605772,60.0,12.995360374450684,-0.0,-6.811819730501156e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845886230469,0.0,0.0,9.383086580783127e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831848144531,0.0,0.0,9.88088722806424e-05,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896545410156,0.0,0.0,7.298005220945925e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,9.880876314127818e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,0.0004687036562245,285.4631652832031,294.1499938964844,295.1244812011719,292.6491394042969,295.431396484375,295.1900939941406,285.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998113382607,5.8419162840550615e-09,0.0009998055174946,-0.0143572352826595,0.0,0.0,0.0,-0.0077089089900255,60.0,12.979071617126465,-0.0,-6.815454156594569e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819641113281,0.0,0.0,9.38588782446459e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,9.883836901281028e-05,299.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,7.300183642655611e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,9.883825987344608e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,0.0004688435583375,285.4595947265625,294.1499938964844,295.1169128417969,292.6462097167969,295.4286193847656,295.1822509765625,285.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001080809161,5.876773734314611e-09,0.00100010226015,-0.0144485514611005,0.0,0.0,0.0,-0.0077261822298169,60.0,12.963133811950684,-0.0,-6.819519171585854e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793701171875,0.0,0.0,9.389800106873736e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779968261719,0.0,0.0,9.88795654848218e-05,299.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.484375,0.0,0.0,7.303226448129863e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,9.887945634545758e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,0.0004690390196628,285.45611572265625,294.1499938964844,295.1093444824219,292.6433410644531,295.4257507324219,295.17431640625,285.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005249641835,5.925484103386225e-09,0.0010005190270021,-0.0145761556923389,0.0,0.0,0.0,-0.0077503314241766,60.0,12.94904899597168,-0.0,-6.825201381843726e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767761230469,0.0,0.0,9.393853542860596e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754333496094,0.0,0.0,9.89222535281442e-05,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,7.306379120564088e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4758605957031,0.0,0.0,9.892214438878e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,0.0004692415241152,285.45263671875,294.1499938964844,295.1017761230469,292.6405334472656,295.4228820800781,295.1664123535156,285.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009563993662,5.9759543979964755e-09,0.0010009504621848,-0.014708369038999,0.0,0.0,0.0,-0.0077753509394824,60.0,12.935208320617676,-0.0,-6.831091070580443e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,9.39880992518738e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,9.897443669615312e-05,299.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,7.310233195312321e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,9.897433483274654e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,0.000469489081297,285.4492492675781,294.1499938964844,295.09423828125,292.63775634765625,295.419921875,295.1584167480469,285.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001484459266,6.037665034597239e-09,0.0010014784056693,-0.0148700270801782,0.0,0.0,0.0,-0.0078059448860585,60.0,12.922962188720703,-0.0,-6.838296684463785e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,9.403859439771622e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703674316406,0.0,0.0,9.90276093943976e-05,299.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47662353515625,0.0,0.0,7.314160757232457e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707946777344,0.0,0.0,9.9027507530991e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,0.0004697413241956,285.44586181640625,294.1499938964844,295.0866394042969,292.6350402832031,295.4169616699219,295.1504211425781,285.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020218323916,6.1005436258199105e-09,0.0010020157787948,-0.015034744516015,0.0,0.0,0.0,-0.007837114855647,60.0,12.910861015319824,-0.0,-6.845642275266074e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46923828125,0.0,0.0,9.409790072822943e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,9.909005893860012e-05,299.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,7.318772986764088e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,9.908994979923592e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,0.0004700375720858,285.4425354003906,294.1499938964844,295.0790710449219,292.63232421875,295.4139099121094,295.142333984375,285.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026535019278,6.1743947732395554e-09,0.0010026473319157,-0.015228203497827,0.0,0.0,0.0,-0.0078737270087003,60.0,12.900299072265623,-0.0,-6.854274658962822e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667358398437,0.0,0.0,9.415770909981802e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,9.91530396277085e-05,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,7.323424506466836e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658203125,0.0,0.0,9.91529377643019e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0004703363520093,285.4392395019531,294.1499938964844,295.07147216796875,292.629638671875,295.410888671875,295.1342468261719,285.2694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032904101535,6.248880968229287e-09,0.0010032841237261,-0.0154233248904347,0.0,0.0,0.0,-0.0079106520861387,60.0,12.889826774597168,-0.0,-6.862986623445978e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642944335937,0.0,0.0,9.42249535000883e-05,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629821777344,0.0,0.0,9.922384924720971e-05,299.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.0,0.0,7.328654464799911e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634094238281,0.0,0.0,9.922374010784552e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.462646484375,0.0,0.0,0.0004706722393166,285.4360046386719,294.1499938964844,295.0638427734375,292.6269836425781,295.4077453613281,295.12603759765625,285.2746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040065972134,6.332622870530713e-09,0.001004000310786,-0.0156426895409822,0.0,0.0,0.0,-0.0079521667212247,60.0,12.880718231201172,-0.0,-6.872787849943053e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
