time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789760,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618835449219,0.0,0.0,9.429440251551569e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,9.929697989718989e-05,299.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,7.33405613573268e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609680175781,0.0,0.0,9.929687803378327e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602355957031,0.0,0.0,0.0004710191569756,285.4328308105469,294.1499938964844,295.0561828613281,292.62432861328125,295.4045715332031,295.1177978515625,285.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047469986602,6.4191185700224204e-09,0.0010047405958175,-0.0158692635595798,0.0,0.0,0.0,-0.0079950504004955,60.0,12.87214183807373,-0.0,-6.882918768269519e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45947265625,0.0,0.0,9.436642721993847e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,9.937282447936012e-05,299.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642333984375,0.0,0.0,7.33965789549984e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585876464844,0.0,0.0,9.937272261595352e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578552246094,0.0,0.0,0.0004713789676316,285.4296569824219,294.1499938964844,295.0484619140625,292.6217041015625,295.4013671875,295.1095275878906,285.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055142920464,6.5088237022337125e-09,0.0010055077727884,-0.016104245558381,0.0,0.0,0.0,-0.0080395210534334,60.0,12.86408805847168,-0.0,-6.893433379673297e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,9.443909220863134e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,9.944933844963089e-05,299.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,7.345309131778777e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,9.944923658622427e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554748535156,0.0,0.0,0.0004717419215012,285.426513671875,294.1499938964844,295.0407409667969,292.6190795898437,295.3981628417969,295.1012268066406,285.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062872897833,6.599318425060119e-09,0.00100628065411,-0.0163412913680076,0.0,0.0,0.0,-0.0080843782052397,60.0,12.856097221374512,-0.0,-6.904048888145553e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547119140625,0.0,0.0,9.45165811572224e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,9.953093103831634e-05,299.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594116210937,0.0,0.0,7.351335079874843e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,9.953082917490974e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0004721289733424,285.4234313964844,294.1499938964844,295.032958984375,292.616455078125,295.3948669433594,295.09283447265625,285.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695826559877105e-09,0.0010071059223264,-0.0165940858423709,0.0,0.0,0.0,-0.0081322221085429,60.0,12.849074363708496,-0.0,-6.915379202609985e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,9.459406282985584e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,9.96125236270018e-05,299.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,7.357361755566671e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515075683594,0.0,0.0,9.96124217635952e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,0.0004725160542875,285.4203796386719,294.1499938964844,295.025146484375,292.61383056640625,295.3915710449219,295.0844421386719,285.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079379426315,6.792332474248042e-09,0.0010079310741275,-0.0168468710035085,0.0,0.0,0.0,-0.0081800641492009,60.0,12.842052459716797,-0.0,-6.926718043587243e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500732421875,0.0,0.0,9.467349445912988e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44879150390625,0.0,0.0,9.969616803573444e-05,299.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547119140625,0.0,0.0,7.363539043581113e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,9.969606617232785e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.448486328125,0.0,0.0,0.0004729128268081,285.4173889160156,294.1499938964844,295.0172424316406,292.6111755371094,295.3881530761719,295.075927734375,285.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087840491905,6.891263115704761e-09,0.0010087770642712,-0.0171060059219598,0.0,0.0,0.0,-0.0082291085273027,60.0,12.835689544677734,-0.0,-6.938351049257109e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477844238281,0.0,0.0,9.475293336436152e-05,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,9.977981972042473e-05,299.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.452392578125,0.0,0.0,7.369717786787078e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,9.977971785701813e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461975097656,0.0,0.0,0.0004733096284326,285.4143981933594,294.1499938964844,295.0093078613281,292.6085205078125,295.384765625,295.06744384765625,285.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990203971213305e-09,0.0010096231708303,-0.0173651650547981,0.0,0.0,0.0,-0.0082781575620174,60.0,12.829327583312988,-0.0,-6.949995423610744e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,9.483229223405942e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,9.98633840936236e-05,299.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,7.37588998163119e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,9.986328950617462e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,0.0004737060517072,285.4114990234375,294.1499938964844,295.00128173828125,292.6058349609375,295.3812866210937,295.058837890625,285.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104754474014,7.089047127095682e-09,0.0010104683460667,-0.0176240615546703,0.0,0.0,0.0,-0.0083271581679582,60.0,12.823315620422363,-0.0,-6.961638376878909e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432678222656,0.0,0.0,9.491165837971494e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,9.994695574278012e-05,299.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,7.382062176475301e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424133300781,0.0,0.0,9.994686115533112e-05,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44171142578125,0.0,0.0,0.0004741025040857,285.4085998535156,294.1499938964844,294.9931945800781,292.6031188964844,295.3778076171875,295.0502319335937,285.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113207390531,7.187894279780949e-09,0.0010113135213032,-0.0178829673677682,0.0,0.0,0.0,-0.0083761615678668,60.0,12.817303657531738,-0.0,-6.973290567202639e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,9.49889508774504e-05,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,0.0001000283518806,299.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455871582031,0.0,0.0,7.388074300251901e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,0.0001000282572931,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43951416015625,0.0,0.0,0.0004744886246044,285.40576171875,294.1499938964844,294.98504638671875,292.6003723144531,295.3742370605469,295.0415344238281,285.3260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121440282091,7.284168823673553e-09,0.0010121368104591,-0.018135130405426,0.0,0.0,0.0,-0.0084238881245255,60.0,12.811345100402832,-0.0,-6.984650013919237e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388732910156,0.0,0.0,9.506493370281532e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376525878906,0.0,0.0,0.0001001083655864,299.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433898925781,0.0,0.0,7.393983833026141e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,0.000100108263723,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373474121094,0.0,0.0,0.0004748681676574,285.4029846191406,294.1499938964844,294.976806640625,292.5975952148437,295.3706359863281,295.03277587890625,285.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129529982805,7.378800681578923e-09,0.0010129455476999,-0.0183829870074987,0.0,0.0,0.0,-0.0084707997739315,60.0,12.805341720581056,-0.0,-6.995824008981799e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,9.513910481473432e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354858398437,0.0,0.0,0.0001001864657155,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,7.399752212222666e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358825683594,0.0,0.0,0.000100186371128,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352111816406,0.0,0.0,0.0004752386885229,285.4002380371094,294.1499938964844,294.9684753417969,292.59478759765625,295.3669738769531,295.0239562988281,285.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137426434084,7.471179230833513e-09,0.0010137351928278,-0.0186249408870935,0.0,0.0,0.0,-0.0085165938362479,60.0,12.79922103881836,-0.0,-7.006740077031284e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,9.521307947579773e-05,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.433349609375,0.0,0.0,0.0001002643621177,299.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389953613281,0.0,0.0,7.4055053119082e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0001002642602543,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,0.0004756081907544,285.3974914550781,294.1499938964844,294.9600524902344,292.5919189453125,295.3633117675781,295.0151672363281,285.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145312407985,7.563309090130588e-09,0.0010145236738026,-0.0188662391155958,0.0,0.0,0.0,-0.0085622705519199,60.0,12.793099403381348,-0.0,-7.017636249884164e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324645996094,0.0,0.0,9.528059308649972e-05,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312438964844,0.0,0.0,0.0001003354554995,299.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368591308594,0.0,0.0,7.410756370518357e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.431640625,0.0,0.0,0.0001003353536361,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43096923828125,0.0,0.0,0.0004759454459417,285.39483642578125,294.1499938964844,294.9515380859375,292.5889892578125,295.3595275878906,295.0062561035156,285.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152502218261,7.647393829302018e-09,0.0010152425384148,-0.0190864615142345,0.0,0.0,0.0,-0.008603953756392,60.0,12.78640079498291,-0.0,-7.027587400898484e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43035888671875,0.0,0.0,9.534805576549844e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291381835937,0.0,0.0,0.0001004064906737,299.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347229003906,0.0,0.0,7.416003063553944e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295349121094,0.0,0.0,0.0001004063960863,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,0.0004762824100907,285.3921813964844,294.1499938964844,294.94293212890625,292.58599853515625,295.35577392578125,294.9973449707031,285.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015968970023,7.73141373144881e-09,0.0010159611701965,-0.0193065125495195,0.0,0.0,0.0,-0.0086456071585416,60.0,12.77970027923584,-0.0,-7.037538551912803e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42828369140625,0.0,0.0,9.54084753175266e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270935058594,0.0,0.0,0.0001004701189231,299.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326477050781,0.0,0.0,7.420702604576945e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.427490234375,0.0,0.0,0.0001004700243356,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0004765842750202,285.3895874023437,294.1499938964844,294.9342041015625,292.5829772949219,295.3519287109375,294.9883117675781,285.3560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166120482608,7.806665536236324e-09,0.0010166042484343,-0.0195035990327596,0.0,0.0,0.0,-0.0086829112842679,60.0,12.772268295288086,-0.0,-7.046456573789328e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262390136719,0.0,0.0,9.546878573019058e-05,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.425048828125,0.0,0.0,0.0001005336234811,299.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305725097656,0.0,0.0,7.425392686855048e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254150390625,0.0,0.0,0.0001005335288937,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0004768854996655,285.3869934082031,294.1499938964844,294.92535400390625,292.5798645019531,295.3480834960937,294.97930908203125,285.3610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172547772526,7.881769015227746e-09,0.0010172468610107,-0.0197002924978733,0.0,0.0,0.0,-0.0087201446294784,60.0,12.764835357666016,-0.0,-7.055363226982081e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242248535156,0.0,0.0,9.552016854286194e-05,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,0.0001005877275019,299.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,7.429388642776757e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,0.0001005876329145,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,0.0004771421954501,285.3844909667969,294.1499938964844,294.9164123535156,292.57666015625,295.3441162109375,294.9701538085937,285.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178015800192,7.945758717653462e-09,0.0010177936637774,-0.0198678784072399,0.0,0.0,0.0,-0.0087518654763698,60.0,12.756393432617188,-0.0,-7.062956086656413e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,9.557142766425386e-05,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210510253906,0.0,0.0,0.0001006417005555,299.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,7.433375139953569e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214172363281,0.0,0.0,0.000100641613244,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,0.0004773982218466,285.3819885253906,294.1499938964844,294.9073181152344,292.57342529296875,295.3401794433594,294.96099853515625,285.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183479171246,8.009588547963631e-09,0.0010183398844674,-0.0200350433588027,0.0,0.0,0.0,-0.0087835108861327,60.0,12.747949600219728,-0.0,-7.070534024933296e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,9.56126896198839e-05,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.0,0.0,0.0001006851598503,299.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42449951171875,0.0,0.0,7.436584564857185e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194641113281,0.0,0.0,0.0001006850652629,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188232421875,0.0,0.0,0.0004776043642777,285.37957763671875,294.1499938964844,294.89813232421875,292.570068359375,295.33612060546875,294.9517517089844,285.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187868028879,8.060969669543283e-09,0.0010187786538153,-0.0201696064323186,0.0,0.0,0.0,-0.0088089797645807,60.0,12.73830509185791,-0.0,-7.076637587033474e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183044433594,0.0,0.0,9.56513686105609e-05,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171447753906,0.0,0.0,0.0001007258833851,299.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,7.439592445734888e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175109863281,0.0,0.0,0.0001007257887977,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168701171875,0.0,0.0,0.0004777975846081,285.3771667480469,294.1499938964844,294.8887939453125,292.5666198730469,295.33203125,294.9424133300781,285.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191986802965,8.109125815281004e-09,0.001019190531224,-0.0202957205474376,0.0,0.0,0.0,-0.0088328532874584,60.0,12.728267669677734,-0.0,-7.08235958768455e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,9.568397217663004e-05,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,0.0001007602113531,299.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42059326171875,0.0,0.0,7.442128116963431e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,0.0001007601167657,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,0.0004779604205396,285.37481689453125,294.1499938964844,294.8793029785156,292.5630798339844,295.3279113769531,294.9330139160156,285.3856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195458307862,8.149712016347621e-09,0.0010195376817137,-0.0204020123928785,0.0,0.0,0.0,-0.0088529735803604,60.0,12.71751594543457,-0.0,-7.087184172860361e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,9.571402188157664e-05,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.413330078125,0.0,0.0,0.0001007918544928,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41864013671875,0.0,0.0,7.444465154549107e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136962890625,0.0,0.0,0.0001007917599054,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130554199219,0.0,0.0,0.000478110538097,285.3724670410156,294.1499938964844,294.86968994140625,292.5594482421875,295.3237609863281,294.9236145019531,285.3905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198683012276,8.187123867742231e-09,0.0010198600357398,-0.0204999838024377,0.0,0.0,0.0,-0.0088715329766273,60.0,12.70652198791504,-0.0,-7.091632880928955e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126281738281,0.0,0.0,9.573045099386944e-05,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,0.00010080915672,299.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,7.445742812706158e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.411865234375,0.0,0.0,0.0001008090694085,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,0.0004781926400028,285.3702087402344,294.1499938964844,294.85992431640625,292.55572509765625,295.3194885253906,294.9140319824219,285.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207564405893208e-09,0.0010200326796621,-0.0205535180866718,0.0,0.0,0.0,-0.0088816555216908,60.0,12.69375228881836,-0.0,-7.094064358170726e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,9.574676369084044e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,0.00010082632798,299.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148864746094,0.0,0.0,7.44701101211831e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,0.0001008262406685,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40936279296875,0.0,0.0,0.000478274130728,285.3679504394531,294.1499938964844,294.8500061035156,292.5518798828125,295.31524658203125,294.9044494628906,285.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202146368101,8.227853065534418e-09,0.0010202064877375,-0.0206066500395536,0.0,0.0,0.0,-0.0088917147368192,60.0,12.680981636047363,-0.0,-7.096478071844103e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089660644531,0.0,0.0,9.575756848789752e-05,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,0.0001008377075777,299.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130554199219,0.0,0.0,7.447851385222748e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.408203125,0.0,0.0,0.0001008376202662,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075622558594,0.0,0.0,0.0004783281183335,285.3657531738281,294.1499938964844,294.83966064453125,292.5476379394531,295.31085205078125,294.8945617675781,285.4051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203284909948,8.241285875953963e-09,0.001020320225507,-0.020641827955842,0.0,0.0,0.0,-0.0088983681052923,60.0,12.666545867919922,-0.0,-7.098076082456829e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,9.576805314281955e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060363769531,0.0,0.0,0.0001008487379294,299.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,7.448666292475536e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064025878906,0.0,0.0,0.0001008486506179,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40576171875,0.0,0.0,0.0004783804470207,285.36358642578125,294.1499938964844,294.8286437988281,292.5428161621094,295.3064880371094,294.8846740722656,285.40997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204409481957,8.254309236122026e-09,0.0010204326827079,-0.0206759329885244,0.0,0.0,0.0,-0.008904829621315,60.0,12.652108192443848,-0.0,-7.09962577616352e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,9.577533637639136e-05,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.404296875,0.0,0.0,0.0001008564140647,299.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4094543457031,0.0,0.0,7.449233089573681e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,0.0001008563267532,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040222167969,0.0,0.0,0.0004784168850164,285.3614807128906,294.1499938964844,294.81695556640625,292.5373840332031,295.30194091796875,294.8740539550781,285.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205183643847,8.26335977421877e-09,0.0010205100988969,-0.0206996351480484,0.0,0.0,0.0,-0.0089093167334795,60.0,12.635091781616213,-0.0,-7.100702958950933e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036560058594,0.0,0.0,9.578259050613268e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4025573730469,0.0,0.0,0.0001008640465443,299.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,7.449796248693019e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40289306640625,0.0,0.0,0.0001008639592328,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022827148437,0.0,0.0,0.0004784530901815,285.3594055175781,294.1499938964844,294.8046569824219,292.5313720703125,295.29742431640625,294.86346435546875,285.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205954313278,8.272358797967172e-09,0.0010205871658399,-0.0207232013344764,0.0,0.0,0.0,-0.0089137786999344,60.0,12.61807346343994,-0.0,-7.101773746853723e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,9.578821482136846e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008483886719,0.0,0.0,0.0001008699691738,299.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40594482421875,0.0,0.0,7.450234261341393e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012145996094,0.0,0.0,0.0001008698818623,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,0.0004784812044817,285.3573913574219,294.1499938964844,294.791748046875,292.5247802734375,295.2926940917969,294.85211181640625,285.4244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206548031419,8.279335439453916e-09,0.0010206465376541,-0.0207414738833904,0.0,0.0,0.0,-0.0089172357693314,60.0,12.599069595336914,-0.0,-7.102604371311827e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,9.5793220680207e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992004394531,0.0,0.0,0.0001008752369671,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042358398437,0.0,0.0,7.45062279747799e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,0.0001008751496556,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,0.0004785062046721,285.3554077148437,294.1499938964844,294.7782592773437,292.5177001953125,295.2879333496094,294.8404235839844,285.42919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207075392827,8.285538477537102e-09,0.0010206992737948,-0.0207577180117368,0.0,0.0,0.0,-0.0089203100651502,60.0,12.57925033569336,-0.0,-7.103342625214283e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39862060546875,0.0,0.0,9.579750621924175e-05,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975524902344,0.0,0.0,0.0001008797480608,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,7.45095603633672e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,0.0001008796607493,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,0.0004785275959875,285.3534545898437,294.1499938964844,294.7641906738281,292.51007080078125,295.2830505371094,294.8283386230469,285.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207528248429,8.29084534359481e-09,0.001020744559355,-0.0207716152071952,0.0,0.0,0.0,-0.0089229401201009,60.0,12.55854320526123,-0.0,-7.103974297706372e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39697265625,0.0,0.0,9.5801631687209e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,0.0001008840918075,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,7.451276906067505e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962707519531,0.0,0.0,0.000100884004496,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956604003906,0.0,0.0,0.0004785482306033,285.3515319824219,294.1499938964844,294.7495422363281,292.5019226074219,295.2781677246094,294.8162536621094,285.43878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207970626652,8.295958586757024e-09,0.0010207887971773,-0.0207850057631731,0.0,0.0,0.0,-0.0089254770427942,60.0,12.53783130645752,-0.0,-7.10458323283092e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953857421875,0.0,0.0,9.5804083684925e-05,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943176269531,0.0,0.0,0.0001008866747724,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992919921875,0.0,0.0,7.451467536156997e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,0.0001008865874609,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940734863281,0.0,0.0,0.0004785605124197,285.34967041015625,294.1499938964844,294.7344055175781,292.4933166503906,295.2730712890625,294.8031921386719,285.44354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208227904513,8.298985498811362e-09,0.0010208145249634,-0.0207929331809282,0.0,0.0,0.0,-0.0089269774034619,60.0,12.514914512634276,-0.0,-7.104943477997949e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,9.58064556471072e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927307128906,0.0,0.0,0.0001008891631499,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,7.451651617884636e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39306640625,0.0,0.0,0.0001008890758384,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924865722656,0.0,0.0,0.0004785723285749,285.3478088378906,294.1499938964844,294.71875,292.4842529296875,295.2679748535156,294.7901611328125,285.4483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208480525761,8.301904053098497e-09,0.001020839670673,-0.0208005756139755,0.0,0.0,0.0,-0.0089284256100654,60.0,12.491995811462402,-0.0,-7.105290933395737e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922424316406,0.0,0.0,9.580756159266456e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912048339844,0.0,0.0,0.0001008903273032,299.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960876464844,0.0,0.0,7.451737474184483e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,0.0001008902399917,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909606933594,0.0,0.0,0.0004785778583027,285.3460388183594,294.1499938964844,294.7026062011719,292.4747314453125,295.2626953125,294.7762145996094,285.4530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020859228447,8.303251419761182e-09,0.0010208509629592,-0.0208041034638881,0.0,0.0,0.0,-0.0089290915057063,60.0,12.467247009277344,-0.0,-7.105450805511282e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,9.580857295077294e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896789550781,0.0,0.0,0.0001008913968689,299.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39453125,0.0,0.0,7.451816054526716e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900146484375,0.0,0.0,0.0001008913095574,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.389404296875,0.0,0.0,0.0004785829223692,285.3442687988281,294.1499938964844,294.6860046386719,292.4648132324219,295.25738525390625,294.76226806640625,285.45782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020870055072,8.304486875942985e-09,0.0010208617895841,-0.0208073370158672,0.0,0.0,0.0,-0.0089297052472829,60.0,12.44249439239502,-0.0,-7.105597887857584e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38922119140625,0.0,0.0,9.580847108736634e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38818359375,0.0,0.0,0.0001008912804536,299.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930053710937,0.0,0.0,7.45180732337758e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,0.0001008911931421,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.387939453125,0.0,0.0,0.0004785823985002,285.3425598144531,294.1499938964844,294.6689453125,292.4544677734375,295.2518615722656,294.7474060058594,285.4625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208684252575,8.30432256293534e-09,0.0010208601597696,-0.0208069086074829,0.0,0.0,0.0,-0.0089296232908964,60.0,12.416061401367188,-0.0,-7.10557870320372e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,9.580826736055316e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866882324219,0.0,0.0,0.0001008910694508,299.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915100097656,0.0,0.0,7.45179204386659e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38702392578125,0.0,0.0,0.0001008909821393,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3864440917969,0.0,0.0,0.00047858140897,285.34088134765625,294.1499938964844,294.6514587402344,292.4437561035156,295.2463073730469,294.7325744628906,285.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208663297817,8.304046339446813e-09,0.0010208579478785,-0.0208061840385198,0.0,0.0,0.0,-0.0089294863864779,60.0,12.38962459564209,-0.0,-7.105545307695138e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
