time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792100,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,9.580708137946203e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852844238281,0.0,0.0,0.0001008898179861,299.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900451660156,0.0,0.0,7.451698911609128e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855895996094,0.0,0.0,0.0001008897379506,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3850402832031,0.0,0.0,0.0004785755008924,285.3392333984375,294.1499938964844,294.63360595703125,292.43267822265625,295.24053955078125,294.71685791015625,285.47198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208531748503,8.302539100668582e-09,0.0010208449093624,-0.0208022370934486,0.0,0.0,0.0,-0.0089287385344505,60.0,12.361658096313477,-0.0,-7.105366250925726e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,9.58055243245326e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38385009765625,0.0,0.0,0.0001008881663437,299.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,7.451577403116971e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841857910156,0.0,0.0,0.0001008880863082,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38360595703125,0.0,0.0,0.0004785677010659,285.337646484375,294.1499938964844,294.6153259277344,292.4212646484375,295.2346496582031,294.7008056640625,285.4766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208361782133,8.30056023914949e-09,0.0010208277963101,-0.0207970570772886,0.0,0.0,0.0,-0.0089277569204568,60.0,12.333112716674805,-0.0,-7.10513106128019e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38348388671875,0.0,0.0,9.580354526406154e-05,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824768066406,0.0,0.0,0.0001008860854199,299.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,7.45142315281555e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828125,0.0,0.0,0.0001008860053843,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822326660156,0.0,0.0,0.0004785578348673,285.33612060546875,294.1499938964844,294.5967102050781,292.4095153808594,295.2286682128906,294.68438720703125,285.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208147577941,8.298067122325392e-09,0.0010208064923062,-0.0207905266433954,0.0,0.0,0.0,-0.0089265210554003,60.0,12.303966522216797,-0.0,-7.104834054416642e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,9.580144251231104e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.381103515625,0.0,0.0,0.0001008838662528,299.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857727050781,0.0,0.0,7.451259443769231e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,0.0001008837862173,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.0,0.0,0.0004785473283845,285.3345642089844,294.1499938964844,294.5777587890625,292.3974914550781,295.22265625,294.66796875,285.486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207924060523,8.295417686099427e-09,0.0010207841405645,-0.0207835882902145,0.0,0.0,0.0,-0.0089252088218927,60.0,12.27481460571289,-0.0,-7.104518573441966e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807678222656,0.0,0.0,9.57984957494773e-05,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797607421875,0.0,0.0,0.0001008807594189,299.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,7.451030251104385e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,0.0001008806793834,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,0.0004785326018463,285.3330993652344,294.1499938964844,294.5584716796875,292.3851623535156,295.21636962890625,294.6507263183594,285.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207606246694,8.291715758446117e-09,0.0010207523591816,-0.0207738932222127,0.0,0.0,0.0,-0.0089233731850981,60.0,12.244280815124512,-0.0,-7.104078036945793e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,9.579545439919455e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,0.0001008775652735,299.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,7.450793782481924e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787536621094,0.0,0.0,0.000100877485238,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782043457031,0.0,0.0,0.0004785174387507,285.3316345214844,294.1499938964844,294.53887939453125,292.37255859375,295.2101135253906,294.63348388671875,285.4954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102072826121,8.287903696668764e-09,0.0010207199957221,-0.0207639094442129,0.0,0.0,0.0,-0.0089214844629168,60.0,12.213741302490234,-0.0,-7.103624000137644e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3781433105469,0.0,0.0,9.579180914442986e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771667480469,0.0,0.0,0.0001008737162919,299.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,7.45051002013497e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,0.0001008736435323,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769226074219,0.0,0.0,0.0004784992197528,285.3302307128906,294.1499938964844,294.51904296875,292.3597106933594,295.2035827636719,294.61553955078125,285.5000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206889128312,8.283330465985728e-09,0.0010206806473433,-0.0207519344985485,0.0,0.0,0.0,-0.008919215761125,60.0,12.182114601135254,-0.0,-7.10307972440205e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768615722656,0.0,0.0,9.57880765781738e-05,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,0.0001008697872748,299.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804626464844,0.0,0.0,7.450219709426165e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,0.0001008697072393,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37567138671875,0.0,0.0,0.0004784805933013,285.3288269042969,294.1499938964844,294.4989318847656,292.3466491699219,295.1970520019531,294.5975952148437,285.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206490987911,8.278653318427587e-09,0.0010206408333033,-0.0207396857440471,0.0,0.0,0.0,-0.0089168986305594,60.0,12.150483131408691,-0.0,-7.10252336943995e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,9.57838710746728e-05,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746643066406,0.0,0.0,0.0001008653489407,299.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37921142578125,0.0,0.0,7.449891563737765e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,0.0001008652761811,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744201660156,0.0,0.0,0.0004784595803357,285.3275146484375,294.1499938964844,294.47857666015625,292.3334045410156,295.19024658203125,294.5790100097656,285.5093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206038132309,8.273378426792988e-09,0.0010205955477431,-0.0207258705049753,0.0,0.0,0.0,-0.0089142825454473,60.0,12.117934226989746,-0.0,-7.101895249661538e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744201660156,0.0,0.0,9.577957825968042e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,0.000100860830571,299.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779602050781,0.0,0.0,7.449557597283274e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3737487792969,0.0,0.0,0.0001008607578114,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731994628906,0.0,0.0,0.0004784381308127,285.3262023925781,294.1499938964844,294.4580078125,292.3199462890625,295.1834411621094,294.5604248046875,285.5140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205580620095,8.268005835532222e-09,0.0010205497965216,-0.020711800083518,0.0,0.0,0.0,-0.0089116198942065,60.0,12.085382461547852,-0.0,-7.101255761199354e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,9.577493619872256e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722839355469,0.0,0.0,0.0001008559411275,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3767395019531,0.0,0.0,7.44919670978561e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,0.0001008558610919,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,0.0004784149641636,285.324951171875,294.1499938964844,294.4372253417969,292.30633544921875,295.1763610839844,294.5412902832031,285.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205082362517,8.262191819596865e-09,0.0010204999707639,-0.0206965748220682,0.0,0.0,0.0,-0.008908737450838,60.0,12.052078247070312,-0.0,-7.100563692574724e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720703125,0.0,0.0,9.577014861861244e-05,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711242675781,0.0,0.0,0.0001008508988888,299.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755798339844,0.0,0.0,7.448824180755764e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714294433594,0.0,0.0,0.0001008508188533,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708801269531,0.0,0.0,0.000478391040815,285.3237609863281,294.1499938964844,294.41632080078125,292.2925720214844,295.1691589355469,294.5219421386719,285.52325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204570135101,8.256200167977568e-09,0.0010204487480223,-0.0206808857619762,0.0,0.0,0.0,-0.008905766531825,60.0,12.018503189086914,-0.0,-7.099851018210759e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,9.576523734722286e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699951171875,0.0,0.0,0.000100845725683,299.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744201660156,0.0,0.0,7.448441465385258e-05,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,0.0001008456456474,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697814941406,0.0,0.0,0.0004783665062859,285.3226013183594,294.1499938964844,294.3952331542969,292.2786865234375,295.1618347167969,294.5023498535156,285.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204043937847,8.250053085134823e-09,0.0010203961282968,-0.0206647869199514,0.0,0.0,0.0,-0.0089027192443609,60.0,11.984676361083984,-0.0,-7.099119159192925e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36981201171875,0.0,0.0,9.576025331625716e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,0.0001008404797175,299.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,7.448054384440184e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691711425781,0.0,0.0,0.000100840399682,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36865234375,0.0,0.0,0.0004783416516147,285.3214111328125,294.1499938964844,294.3739929199219,292.2646789550781,295.1545104980469,294.4827575683594,285.532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203513083979,8.243820737163787e-09,0.00102034304291,-0.0206484645605087,0.0,0.0,0.0,-0.0088996300473809,60.0,11.950843811035156,-0.0,-7.098378063119527e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,9.575516014592722e-05,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677978515625,0.0,0.0,0.0001008351100608,299.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,7.44765784475021e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,0.0001008350373012,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675842285156,0.0,0.0,0.0004783162148669,285.3203125,294.1499938964844,294.3526611328125,292.2506103515625,295.1468811035156,294.4627685546875,285.5370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020296709612,8.2374462806456e-09,0.0010202884441241,-0.0206317733973264,0.0,0.0,0.0,-0.0088964710012078,60.0,11.91655445098877,-0.0,-7.097619203477734e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36767578125,0.0,0.0,9.57500233198516e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0001008296967484,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,7.44725766708143e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670349121094,0.0,0.0,0.0001008296239888,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36651611328125,0.0,0.0,0.0004782905452884,285.3192443847656,294.1499938964844,294.33123779296875,292.2364501953125,295.1392822265625,294.4427490234375,285.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202417615801,8.231014980708551e-09,0.0010202336125075,-0.0206149294972419,0.0,0.0,0.0,-0.0088932821527123,60.0,11.882259368896484,-0.0,-7.09685394895132e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666687011719,0.0,0.0,9.574490832164884e-05,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36572265625,0.0,0.0,0.0001008243052638,299.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,7.446859672199935e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36602783203125,0.0,0.0,0.0001008242325042,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655090332031,0.0,0.0,0.0004782649921253,285.3182067871094,294.1499938964844,294.30975341796875,292.2222595214844,295.13140869140625,294.42242431640625,285.5461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201870463788,8.224613878837772e-09,0.0010201788973063,-0.0205981656908988,0.0,0.0,0.0,-0.0088901091367006,60.0,11.847704887390137,-0.0,-7.096092247138587e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656311035156,0.0,0.0,9.57397642196156e-05,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647155761719,0.0,0.0,0.0001008188919513,299.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689880371094,0.0,0.0,7.446459494531155e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650207519531,0.0,0.0,0.0001008188191917,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.364501953125,0.0,0.0,0.0004782393225468,285.31719970703125,294.1499938964844,294.2882080078125,292.20806884765625,295.1235046386719,294.402099609375,285.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218182578900723e-09,0.0010201239492744,-0.0205813236534595,0.0,0.0,0.0,-0.0088869212195277,60.0,11.813145637512209,-0.0,-7.095327703154909e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646545410156,0.0,0.0,9.573476563673466e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,0.0001008136314339,299.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680114746094,0.0,0.0,7.446070958394557e-05,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3640441894531,0.0,0.0,0.0001008135513984,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.363525390625,0.0,0.0,0.0004782143514603,285.3162536621094,294.1499938964844,294.26666259765625,292.1938171386719,295.1153869628906,294.38153076171875,285.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200787801295,8.211928914647615e-09,0.0010200705146417,-0.0205649472773075,0.0,0.0,0.0,-0.0088838217779994,60.0,11.77850341796875,-0.0,-7.094583764910567e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636779785156,0.0,0.0,9.572977432981132e-05,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627624511719,0.0,0.0,0.0001008083636406,299.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36700439453125,0.0,0.0,7.445681694662198e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,0.0001008082908811,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,0.0004781894094776,285.3153076171875,294.1499938964844,294.2450866699219,292.1796264648437,295.10723876953125,294.3609619140625,285.559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200253454968,8.205679691286605e-09,0.0010200170800089,-0.0205485820770263,0.0,0.0,0.0,-0.0088807241991162,60.0,11.743855476379396,-0.0,-7.093840537208963e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627624511719,0.0,0.0,9.572500857757404e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3618469238281,0.0,0.0,0.0001008033505058,299.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660583496094,0.0,0.0,7.445311348419636e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621520996094,0.0,0.0,0.0001008032777463,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,0.0004781656025443,285.3144226074219,294.1499938964844,294.2235107421875,292.1654357910156,295.0989074707031,294.3402709960937,285.5643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199745884165,8.199718237733578e-09,0.0010199663229286,-0.0205329693853855,0.0,0.0,0.0,-0.0088777691125869,60.0,11.709271430969238,-0.0,-7.093131415558673e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3618469238281,0.0,0.0,9.57203737925738e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609619140625,0.0,0.0,0.0001007984683383,299.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651428222656,0.0,0.0,7.444950460921973e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,0.0001007983955787,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607482910156,0.0,0.0,0.0004781424649991,285.3135681152344,294.1499938964844,294.2019958496094,292.1513061523437,295.0904541015625,294.31951904296875,285.56884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199251119047,8.193917544474516e-09,0.0010199168464168,-0.0205177776515483,0.0,0.0,0.0,-0.0088748941197991,60.0,11.674753189086914,-0.0,-7.092440768019517e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609619140625,0.0,0.0,9.57159063545987e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600769042969,0.0,0.0,0.0001007937607937,299.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,7.444602670148015e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,0.0001007936880341,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35986328125,0.0,0.0,0.0004781201714649,285.3127136230469,294.1499938964844,294.1805419921875,292.13726806640625,295.0819091796875,294.2987060546875,285.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198773816227,8.188327349500923e-09,0.0010198692325502,-0.0205031372606754,0.0,0.0,0.0,-0.0088721234351396,60.0,11.64032745361328,-0.0,-7.09177641056158e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600769042969,0.0,0.0,9.571152622811496e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,0.0001007891405606,299.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633117675781,0.0,0.0,7.444262155331671e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594665527344,0.0,0.0,0.000100789075077,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589782714844,0.0,0.0,0.0004780982562806,285.3118896484375,294.1499938964844,294.1591491699219,292.123291015625,295.0733642578125,294.2779235839844,285.5778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198303498327,8.182840183224016e-09,0.0010198220843449,-0.0204887669533491,0.0,0.0,0.0,-0.0088694021105766,60.0,11.605895042419434,-0.0,-7.091123421787415e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592224121094,0.0,0.0,9.570761176291852e-05,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583374023437,0.0,0.0,0.0001007850223686,299.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624572753906,0.0,0.0,7.443957292707637e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586120605469,0.0,0.0,0.000100784949609,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,0.0004780787276104,285.3111267089844,294.1499938964844,294.1378479003906,292.1094665527344,295.06463623046875,294.2571105957031,285.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197886731475,8.17794099106095e-09,0.0010197804076597,-0.0204759370535612,0.0,0.0,0.0,-0.0088669750839471,60.0,11.571799278259276,-0.0,-7.090540776744092e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583679199219,0.0,0.0,9.57037991611287e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,0.00010078100604,299.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,7.443660433636978e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577880859375,0.0,0.0,0.0001007809332804,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,0.0004780596646014,285.3103332519531,294.1499938964844,294.1166687011719,292.0957336425781,295.0558776855469,294.2362976074219,285.5868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197475785389,8.173161702984544e-09,0.0010197394294664,-0.0204634219408035,0.0,0.0,0.0,-0.0088646048679947,60.0,11.53769874572754,-0.0,-7.089972342555485e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,9.5700568635948e-05,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,0.0001007776008918,299.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607482910156,0.0,0.0,7.443409413099289e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35699462890625,0.0,0.0,0.0001007775354082,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35650634765625,0.0,0.0,0.0004780435701832,285.30963134765625,294.1499938964844,294.0956420898437,292.0821838378906,295.04693603515625,294.21551513671875,285.5912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019713236019,8.16911516210439e-09,0.0010197050869464,-0.0204528234899044,0.0,0.0,0.0,-0.0088625997304916,60.0,11.504082679748535,-0.0,-7.089491305123374e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567810058594,0.0,0.0,9.569745452608912e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,0.000100774319435,299.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35992431640625,0.0,0.0,7.443166396114975e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,0.0001007742466754,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,0.0004780279996339,285.3089294433594,294.1499938964844,294.0747375488281,292.0687866210937,295.0379943847656,294.1947631835937,285.59576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019679591991,8.165206288879291e-09,0.0010196714429184,-0.0204425882548093,0.0,0.0,0.0,-0.0088606607168912,60.0,11.47046184539795,-0.0,-7.089026610174187e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,9.56950752879493e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,0.0001007718092296,299.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591613769531,0.0,0.0,7.442980859195814e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554382324219,0.0,0.0,0.00010077173647,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,0.0004780160961672,285.3082580566406,294.1499938964844,294.0540466308594,292.0556030273437,295.02886962890625,294.174072265625,285.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196542134508,8.16221223942648e-09,0.0010196460643783,-0.0204347465187311,0.0,0.0,0.0,-0.0088591780513525,60.0,11.437490463256836,-0.0,-7.088670628263571e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3552551269531,0.0,0.0,9.569281246513128e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0001007694227155,299.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583679199219,0.0,0.0,7.44280478102155e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35467529296875,0.0,0.0,0.0001007693572319,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.000478004803881,285.3076171875,294.1499938964844,294.0335693359375,292.0426025390625,295.0197448730469,294.1534118652344,285.6046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196296498179,8.15937006848344e-09,0.0010196215007454,-0.0204273033887147,0.0,0.0,0.0,-0.0088577680289745,60.0,11.404516220092772,-0.0,-7.08833240992135e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,9.56914300331846e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.000100767967524,299.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576354980469,0.0,0.0,7.44269709684886e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,0.0001007679020403,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,0.0004779979062732,285.3070068359375,294.1499938964844,294.0132751464844,292.02984619140625,295.01043701171875,294.1329345703125,285.60906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196149814873,8.157623909710311e-09,0.0010196068324148,-0.0204227287322282,0.0,0.0,0.0,-0.0088569037616252,60.0,11.372356414794922,-0.0,-7.088124931442509e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,9.56904623308219e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529968261719,0.0,0.0,0.0001007669488899,299.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35693359375,0.0,0.0,7.442622154485434e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.353271484375,0.0,0.0,0.0001007668761303,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,0.0004779930750373,285.30645751953125,294.1499938964844,293.9932556152344,292.0173645019531,295.0010681152344,294.1125183105469,285.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196046205237,8.156392006242186e-09,0.0010195964714512,-0.0204195044934749,0.0,0.0,0.0,-0.0088562937453389,60.0,11.340557098388672,-0.0,-7.087978559638941e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531494140625,0.0,0.0,9.569002577336504e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523254394531,0.0,0.0,0.0001007664905046,299.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,7.442587957484648e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35260009765625,0.0,0.0,0.0001007664250209,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,0.0004779909213539,285.305908203125,294.1499938964844,293.9734802246094,292.005126953125,294.9916076660156,294.0922546386719,285.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195998474955,8.155830677480935e-09,0.001019591698423,-0.0204180348664522,0.0,0.0,0.0,-0.0088560152798891,60.0,11.309211730957031,-0.0,-7.08791176862178e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524780273437,0.0,0.0,9.568977111484855e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,0.0001007662140182,299.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35552978515625,0.0,0.0,7.442567584803328e-05,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0001007661485346,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514404296875,0.0,0.0,0.0004779896407853,285.30535888671875,294.1499938964844,293.9540100097656,291.9931945800781,294.9821472167969,294.0719909667969,285.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195964714512,8.155483399718833e-09,0.0010195883223786,-0.0204171258956193,0.0,0.0,0.0,-0.0088558411225676,60.0,11.27786350250244,-0.0,-7.087870557143108e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518371582031,0.0,0.0,9.569090616423637e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,0.0001007674072752,299.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548889160156,0.0,0.0,7.44265562389046e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,0.0001007673417916,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.350830078125,0.0,0.0,0.0004779952869284,285.3049011230469,294.1499938964844,293.934814453125,291.9815673828125,294.9725341796875,294.0521240234375,285.626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196085786446,8.156871622588824e-09,0.0010196004295721,-0.0204207599163055,0.0,0.0,0.0,-0.0088565312325954,60.0,11.24783992767334,-0.0,-7.088035403057803e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,9.569217218086123e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35040283203125,0.0,0.0,0.0001007687387755,299.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542175292969,0.0,0.0,7.442753849318251e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,0.0001007686732918,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501892089844,0.0,0.0,0.0004780016315635,285.3044128417969,294.1499938964844,293.9159851074219,291.97027587890625,294.962890625,294.0322265625,285.631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196215007454,8.15842327028804e-09,0.0010196133516728,-0.020424822345376,0.0,0.0,0.0,-0.0088572977110743,60.0,11.217814445495604,-0.0,-7.0882201441691e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35064697265625,0.0,0.0,9.56946678343229e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498229980469,0.0,0.0,0.0001007713653962,299.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536376953125,0.0,0.0,7.44294811738655e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500671386719,0.0,0.0,0.0001007712999125,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,0.0004780141171067,285.30401611328125,294.1499938964844,293.8974609375,291.9593505859375,294.953125,294.01275634765625,285.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196482762694,8.161515019367016e-09,0.0010196401271969,-0.0204329192638397,0.0,0.0,0.0,-0.0088588325306773,60.0,11.18904972076416,-0.0,-7.088587494763487e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500366210937,0.0,0.0,9.569731628289446e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492431640625,0.0,0.0,0.0001007741520879,299.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35302734375,0.0,0.0,7.443154026987031e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494873046875,0.0,0.0,0.0001007740866043,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490295410156,0.0,0.0,0.0004780273302458,285.3035888671875,294.1499938964844,293.8793334960937,291.94879150390625,294.943359375,293.9932861328125,285.63983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019675983116,8.16478973320045e-09,0.0010196678340435,-0.0204414967447519,0.0,0.0,0.0,-0.0088604539632797,60.0,11.160284996032717,-0.0,-7.088976872182684e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495178222656,0.0,0.0,9.570141264703123e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0001007784667308,299.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524475097656,0.0,0.0,7.443472713930532e-05,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,0.0001007784012472,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485107421875,0.0,0.0,0.0004780478193424,285.30322265625,294.1499938964844,293.861572265625,291.9385986328125,294.9334411621094,293.97430419921875,285.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019719755277,8.169872778296394e-09,0.0010197116062045,-0.0204548072069883,0.0,0.0,0.0,-0.0088629759848117,60.0,11.133005142211914,-0.0,-7.089581544050817e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
