time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794440,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,9.570566180627792e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34814453125,0.0,0.0,0.0001007829341688,299.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518981933594,0.0,0.0,7.443802314810455e-05,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484191894531,0.0,0.0,0.0001007828686852,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34796142578125,0.0,0.0,0.000478069006931,285.3028564453125,294.1499938964844,293.84423828125,291.9288635253906,294.9235534667969,293.9553527832031,285.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197644587606,8.175136123611537e-09,0.0010197561932727,-0.0204685926437377,0.0,0.0,0.0,-0.0088655836880207,60.0,11.10572624206543,-0.0,-7.09020753220102e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34844970703125,0.0,0.0,9.57114461925812e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,0.0001007890314213,299.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,7.444252696586773e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479309082031,0.0,0.0,0.0001007889659376,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34747314453125,0.0,0.0,0.0004780979361385,285.3025817871094,294.1499938964844,293.82733154296875,291.9195251464844,294.9135437011719,293.9369506835937,285.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198262752965,8.182326816097431e-09,0.0010198181262239,-0.0204874221235513,0.0,0.0,0.0,-0.0088691497221589,60.0,11.080069541931152,-0.0,-7.09106231511214e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34796142578125,0.0,0.0,9.571786358719692e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34716796875,0.0,0.0,0.0001007957835099,299.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3508605957031,0.0,0.0,7.444751099683344e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,0.0001007957180263,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,0.0004781299794558,285.3022766113281,294.1499938964844,293.8108825683594,291.9106750488281,294.90350341796875,293.9188232421875,285.6571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198946110904,8.190295552878979e-09,0.0010198864620178,-0.0205082930624485,0.0,0.0,0.0,-0.008873101323843,60.0,11.055068016052246,-0.0,-7.092010179121645e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,9.572511044098064e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467102050781,0.0,0.0,0.0001008034087135,299.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35040283203125,0.0,0.0,7.445314986398444e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,0.0001008033505058,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465270996094,0.0,0.0,0.0004781661846209,285.3020324707031,294.1499938964844,293.7948913574219,291.9022521972656,294.8934020996094,293.9010009765625,285.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199716780334,8.199300793876318e-09,0.0010199634125456,-0.0205318741500377,0.0,0.0,0.0,-0.0088775660842657,60.0,11.03088665008545,-0.0,-7.093080967024434e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,9.573256102157755e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,0.0001008112594718,299.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34991455078125,0.0,0.0,7.445894152624533e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465270996094,0.0,0.0,0.0001008111939881,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460693359375,0.0,0.0,0.00047820340842,285.3017883300781,294.1499938964844,293.7794189453125,291.89434814453125,294.88330078125,293.8832092285156,285.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200502583757,8.208560053901692e-09,0.0010200421093031,-0.0205561239272356,0.0,0.0,0.0,-0.0088821528479456,60.0,11.006705284118652,-0.0,-7.094183018807598e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466491699219,0.0,0.0,9.574206342222168e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,0.0001008212639135,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494873046875,0.0,0.0,7.446633389918134e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460998535156,0.0,0.0,0.0001008212057058,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456726074219,0.0,0.0,0.0004782509058713,285.3016052246094,294.1499938964844,293.7644348144531,291.886962890625,294.8731384277344,293.8662414550781,285.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201515397056,8.22038259684632e-09,0.0010201433906331,-0.0205870848149061,0.0,0.0,0.0,-0.0088880145922303,60.0,10.984822273254396,-0.0,-7.09558918288167e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462219238281,0.0,0.0,9.575169679010288e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.345458984375,0.0,0.0,0.0001008314065984,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490295410156,0.0,0.0,7.447382085956633e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,0.0001008313411148,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0004782990145031,285.3014221191406,294.1499938964844,293.75,291.880126953125,294.8629455566406,293.8492736816406,285.67437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202536359429,8.232357906479137e-09,0.0010202454868704,-0.0206184461712837,0.0,0.0,0.0,-0.0088939499109983,60.0,10.962939262390137,-0.0,-7.097013821066869e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,9.576225420460104e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,0.0001008425242616,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,7.448202813975513e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,0.000100842458778,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,0.0004783517506439,285.3013000488281,294.1499938964844,293.73590087890625,291.87384033203125,294.8526916503906,293.8329772949219,285.6786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203662095591,8.245490512592824e-09,0.0010203580604866,-0.0206528380513191,0.0,0.0,0.0,-0.00890046171844,60.0,10.943052291870115,-0.0,-7.098576304542803e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454895019531,0.0,0.0,9.577293531037868e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446960449219,0.0,0.0,0.0001008537656161,299.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482666015625,0.0,0.0,7.449033728335053e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.344970703125,0.0,0.0,0.0001008537074085,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34454345703125,0.0,0.0,0.0004784050979651,285.3011474609375,294.1499938964844,293.721923828125,291.8681030273437,294.8424377441406,293.816650390625,285.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204794816672,8.258772332681021e-09,0.0010204713325947,-0.0206876210868358,0.0,0.0,0.0,-0.00890704523772,60.0,10.923166275024414,-0.0,-7.100157262129869e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,9.578416211297736e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443908691406,0.0,0.0,0.0001008655890473,299.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479309082031,0.0,0.0,7.449906843248755e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446350097656,0.0,0.0,0.0001008655308396,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,0.0004784611810464,285.30108642578125,294.1499938964844,293.70806884765625,291.8629150390625,294.8321533203125,293.8009338378906,285.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205990402027,8.272743379222902e-09,0.0010205907747149,-0.020724207162857,0.0,0.0,0.0,-0.0089139705523848,60.0,10.90538215637207,-0.0,-7.101819221588812e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,9.579545439919455e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,0.000100877477962,299.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,7.450785051332787e-05,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34429931640625,0.0,0.0,0.0001008774197543,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,0.0004785175842698,285.301025390625,294.1499938964844,293.6943359375,291.8582763671875,294.82183837890625,293.78521728515625,285.69140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207189479842,8.28678814457362e-09,0.0010207106824964,-0.0207609869539737,0.0,0.0,0.0,-0.0089209321886301,60.0,10.887598037719728,-0.0,-7.103491128646058e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34454345703125,0.0,0.0,9.58070158958435e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,0.0001008896506391,299.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472595214844,0.0,0.0,7.451683632098138e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0001008895924314,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435974121094,0.0,0.0,0.0004785753553733,285.3009948730469,294.1499938964844,293.6807556152344,291.8541564941406,294.8114624023437,293.7699890136719,285.6956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208419989794,8.301173082259083e-09,0.0010208337334915,-0.0207986608147621,0.0,0.0,0.0,-0.0089280642569065,60.0,10.871742248535156,-0.0,-7.105203536639237e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442687988281,0.0,0.0,9.58186501520686e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,0.0001009019033517,299.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,7.452588761225343e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,0.0001009018451441,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,0.0004786334757227,285.301025390625,294.1499938964844,293.66729736328125,291.8505554199219,294.8010559082031,293.7549743652344,285.6998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209657484665,8.315646837786517e-09,0.0010209574829787,-0.0208365637809038,0.0,0.0,0.0,-0.0089352391660213,60.0,10.856709480285645,-0.0,-7.106926602773457e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,9.583032078808174e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432922363281,0.0,0.0,0.0001009141924441,299.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34674072265625,0.0,0.0,7.453496073139831e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,0.0001009141342365,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,0.0004786917706951,285.3010559082031,294.1499938964844,293.6539611816406,291.847412109375,294.7906494140625,293.7401733398437,285.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210899636149,8.330167666770194e-09,0.0010210815817117,-0.0208745896816253,0.0,0.0,0.0,-0.0089424373582005,60.0,10.842514038085938,-0.0,-7.10865535324956e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,9.584201325196771e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3430480957031,0.0,0.0,0.0001009265033644,299.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,7.454405567841604e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432922363281,0.0,0.0,0.0001009264451568,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0004787501820828,285.30108642578125,294.1499938964844,293.6407470703125,291.84478759765625,294.7802124023437,293.725341796875,285.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212142951786,8.344715141106462e-09,0.0010212059132754,-0.0209126863628625,0.0,0.0,0.0,-0.0089496485888957,60.0,10.828317642211914,-0.0,-7.110387656439343e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,9.585362568031996e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,0.0001009387342492,299.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,7.455308514181525e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,0.0001009386687655,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,0.0004788082151208,285.3011779785156,294.1499938964844,293.627685546875,291.84259033203125,294.7697448730469,293.7109375,285.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213378118351,8.359162251281305e-09,0.0010213294299319,-0.0209505204111337,0.0,0.0,0.0,-0.0089568113908171,60.0,10.816000938415527,-0.0,-7.112108590945354e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433837890625,0.0,0.0,9.586524538462982e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,0.000100950957858,299.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34600830078125,0.0,0.0,7.456212188117206e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0001009508996503,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,0.0004788662190549,285.30126953125,294.1499938964844,293.61474609375,291.8408508300781,294.7593078613281,293.696533203125,285.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214613284915,8.373612914169826e-09,0.0010214529465883,-0.0209883637726306,0.0,0.0,0.0,-0.0089639741927385,60.0,10.803685188293455,-0.0,-7.113829525451365e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,9.587660315446556e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0001009629195323,299.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,7.457094761775807e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0001009628613246,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,0.0004789229715242,285.3014221191406,294.1499938964844,293.6019592285156,291.83953857421875,294.748779296875,293.6825256347656,285.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215821675956,8.387741168291996e-09,0.0010215737856924,-0.021025363355875,0.0,0.0,0.0,-0.0089709786698222,60.0,10.79309368133545,-0.0,-7.115512801192382e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3430480957031,0.0,0.0,9.588794637238608e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,0.0001009748666547,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456726074219,0.0,0.0,7.457977335434407e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3425598144531,0.0,0.0,0.000100974808447,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,0.0004789796366821,285.30157470703125,294.1499938964844,293.5892639160156,291.8386535644531,294.73828125,293.66851806640625,285.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217028902843,8.401856987916291e-09,0.0010216945083811,-0.0210623275488615,0.0,0.0,0.0,-0.0089779766276478,60.0,10.78250217437744,-0.0,-7.117194655847926e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,9.589886758476496e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,0.0001009863626677,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34552001953125,0.0,0.0,7.458826439687982e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424377441406,0.0,0.0,0.00010098630446,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,0.0004790342063643,285.3017578125,294.1499938964844,293.57672119140625,291.8381652832031,294.7277526855469,293.65484619140625,285.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218189563602,8.415444341380862e-09,0.001021810574457,-0.0210979096591472,0.0,0.0,0.0,-0.0089847119525074,60.0,10.773508071899414,-0.0,-7.118813272199986e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428039550781,0.0,0.0,9.5909766969271e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34210205078125,0.0,0.0,0.0001009978441288,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34539794921875,0.0,0.0,7.459674088750035e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,0.0001009977859212,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419189453125,0.0,0.0,0.000479088659631,285.30194091796875,294.1499938964844,293.5643310546875,291.83807373046875,294.7171936035156,293.6412048339844,285.7333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021935022436,8.429004161314424e-09,0.0010219266405329,-0.0211334191262722,0.0,0.0,0.0,-0.008991434238851,60.0,10.764514923095703,-0.0,-7.120429046381106e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,9.592009155312552e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420104980469,0.0,0.0,0.0001010087071335,299.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,7.460476626874879e-05,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422546386719,0.0,0.0,0.0001010086489259,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34185791015625,0.0,0.0,0.0004791402025148,285.3022155761719,294.1499938964844,293.55206298828125,291.8383483886719,294.7066345214844,293.6278686523437,285.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220446856692,8.44184100401435e-09,0.001022036303766,-0.0211670361459255,0.0,0.0,0.0,-0.0089977979660034,60.0,10.757000923156738,-0.0,-7.121959555433932e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,9.593012509867548e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419494628906,0.0,0.0,0.000101019271824,299.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34521484375,0.0,0.0,7.461257337126881e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0001010192208923,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0004791903484147,285.302490234375,294.1499938964844,293.5399169921875,291.8389892578125,294.696044921875,293.6147155761719,285.7415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022151322104,8.454324351703235e-09,0.0010221429402008,-0.0211997274309396,0.0,0.0,0.0,-0.0090039856731891,60.0,10.750102043151855,-0.0,-7.123447431922615e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426208496094,0.0,0.0,9.593980939825995e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419189453125,0.0,0.0,0.0001010294727166,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,7.462010398739949e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421325683594,0.0,0.0,0.0001010294217849,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417663574219,0.0,0.0,0.0004792387480847,285.3027648925781,294.1499938964844,293.5279235839844,291.8399963378906,294.6854553222656,293.6016845703125,285.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222543496638,8.466375156501726e-09,0.0010222458513453,-0.0212312843650579,0.0,0.0,0.0,-0.0090099591761827,60.0,10.743813514709473,-0.0,-7.124883438791586e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34259033203125,0.0,0.0,9.594943549018352e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,0.0001010396008496,299.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,7.462758367182687e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34210205078125,0.0,0.0,0.0001010395499179,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417053222656,0.0,0.0,0.0004792867985088,285.3030700683594,294.1499938964844,293.5160827636719,291.84130859375,294.67486572265625,293.58868408203125,285.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223569115623,8.478340696171927e-09,0.0010223484132438,-0.0212626196444034,0.0,0.0,0.0,-0.0090158926323056,60.0,10.73752498626709,-0.0,-7.126310208604991e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3425598144531,0.0,0.0,9.595810843165964e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,0.0001010487394523,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,7.463433576049283e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34210205078125,0.0,0.0,0.0001010486885206,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,0.0004793301632162,285.3034362792969,294.1499938964844,293.5043334960937,291.84295654296875,294.66424560546875,293.57598876953125,285.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224491124972,8.489134728506542e-09,0.0010224406141787,-0.021290885284543,0.0,0.0,0.0,-0.0090212430804967,60.0,10.732563972473145,-0.0,-7.127597001499454e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3425598144531,0.0,0.0,9.596674499334767e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,0.0001010578343993,299.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450622558594,0.0,0.0,7.464105146937072e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34210205078125,0.0,0.0,0.0001010577761917,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,0.0004793732950929,285.30377197265625,294.1499938964844,293.4927673339844,291.8448791503906,294.65362548828125,293.56329345703125,285.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225410806015,8.499873693779136e-09,0.001022532582283,-0.0213190075010061,0.0,0.0,0.0,-0.0090265674516558,60.0,10.727603912353516,-0.0,-7.128877399509292e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426208496094,0.0,0.0,9.597438474884255e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419189453125,0.0,0.0,0.0001010658816085,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,7.46469886507839e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,0.0001010658234008,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417663574219,0.0,0.0,0.0004794114502146,285.3041687011719,294.1499938964844,293.4813232421875,291.8471069335937,294.6430053710937,293.5509338378906,285.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226222220808,8.509372761977831e-09,0.0010226137237623,-0.0213438831269741,0.0,0.0,0.0,-0.0090312762185931,60.0,10.723819732666016,-0.0,-7.130010004630094e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,9.598198084859176e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34197998046875,0.0,0.0,0.0001010738778859,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,7.465289672836661e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0001010738196782,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,0.0004794494016095,285.3045654296875,294.1499938964844,293.4700012207031,291.849609375,294.63238525390625,293.53857421875,285.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227031307294,8.51881765129292e-09,0.001022694632411,-0.0213686171919107,0.0,0.0,0.0,-0.0090359589084982,60.0,10.720036506652832,-0.0,-7.13113692540901e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,9.598848555469884e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,0.000101080724562,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,7.465795351890847e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34228515625,0.0,0.0,0.0001010806736303,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,0.0004794819105882,285.3050231933594,294.1499938964844,293.4588317871094,291.8523864746094,294.6217346191406,293.5265197753906,285.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227721650153,8.526901851269031e-09,0.0010227635502815,-0.0213897861540317,0.0,0.0,0.0,-0.0090399654582142,60.0,10.717303276062012,-0.0,-7.132101131901436e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428039550781,0.0,0.0,9.599494660506024e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421325683594,0.0,0.0,0.0001010875275824,299.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34521484375,0.0,0.0,7.466298120561987e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34234619140625,0.0,0.0,0.0001010874693747,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34197998046875,0.0,0.0,0.0004795141576323,285.30548095703125,294.1499938964844,293.44781494140625,291.8553771972656,294.6111145019531,293.51446533203125,285.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228409664705,8.53493098418312e-09,0.0010228323517367,-0.0214108116924762,0.0,0.0,0.0,-0.0090439468622207,60.0,10.714570045471191,-0.0,-7.133058232966506e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,9.600022167433052e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422546386719,0.0,0.0,0.000101093079138,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,7.466707756975666e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,0.0001010930282063,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34210205078125,0.0,0.0,0.0004795405257027,285.30596923828125,294.1499938964844,293.4369201660156,291.858642578125,294.6004638671875,293.5027160644531,285.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022896845825,8.541483964563668e-09,0.0010228883475065,-0.0214279722422361,0.0,0.0,0.0,-0.009047195315361,60.0,10.7127685546875,-0.0,-7.133840540518578e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3430480957031,0.0,0.0,9.600500925444068e-05,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424072265625,0.0,0.0,0.0001010981141007,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.345458984375,0.0,0.0,7.46707955840975e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426208496094,0.0,0.0,0.000101098063169,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,0.0004795644199475,285.3064880371094,294.1499938964844,293.4261779785156,291.8620910644531,294.58984375,293.4911193847656,285.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102294748649,8.547424990013042e-09,0.0010229389881715,-0.0214435309171676,0.0,0.0,0.0,-0.0090501392260193,60.0,10.711344718933104,-0.0,-7.13454895162613e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,9.600920748198404e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3425598144531,0.0,0.0,0.0001011025378829,299.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,7.467406976502389e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427734375,0.0,0.0,0.0001011024869512,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424072265625,0.0,0.0,0.0004795854329131,285.3070373535156,294.1499938964844,293.41558837890625,291.8657531738281,294.5791931152344,293.47967529296875,285.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.5526439264072e-09,0.0010229834588244,-0.0214571952819824,0.0,0.0,0.0,-0.0090527264401316,60.0,10.710285186767578,-0.0,-7.135171387062655e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,9.601331839803606e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0001011068598018,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457336425781,0.0,0.0,7.46772566344589e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,0.00010110680887,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3425598144531,0.0,0.0,0.0004796059511136,285.3075866699219,294.1499938964844,293.4051513671875,291.86962890625,294.5685729980469,293.4682006835937,285.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230359621345,8.557739406001021e-09,0.0010230273474007,-0.0214705392718315,0.0,0.0,0.0,-0.0090552540495991,60.0,10.709223747253418,-0.0,-7.135779611644466e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,9.601589408703148e-05,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,0.0001011095810099,299.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,7.467926479876041e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,0.0001011095228022,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427429199219,0.0,0.0,0.0004796188150066,285.30816650390625,294.1499938964844,293.39483642578125,291.8736572265625,294.5579528808594,293.4570617675781,285.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230632033199,8.56093418377668e-09,0.001023054588586,-0.021478908136487,0.0,0.0,0.0,-0.009056837297976,60.0,10.70890998840332,-0.0,-7.136160462550833e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,9.601843339623883e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,0.0001011122440104,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460693359375,0.0,0.0,7.468123658327386e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34332275390625,0.0,0.0,0.0001011121930787,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34295654296875,0.0,0.0,0.0004796315042767,285.30877685546875,294.1499938964844,293.3846740722656,291.8778686523437,294.5473022460937,293.4459228515625,285.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230902116745,8.56407389449032e-09,0.0010230815969407,-0.0214871279895305,0.0,0.0,0.0,-0.0090583944693207,60.0,10.708596229553224,-0.0,-7.136534918572579e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,9.601937199477106e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34332275390625,0.0,0.0,0.0001011132335406,299.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,7.468196417903528e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,0.0001011131826089,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,0.0004796361899934,285.3094177246094,294.1499938964844,293.3746337890625,291.8822021484375,294.53668212890625,293.43511962890625,285.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230998741462,8.565224973722252e-09,0.0010230913758277,-0.0214901436120271,0.0,0.0,0.0,-0.0090589644387364,60.0,10.708892822265623,-0.0,-7.136672763863319e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,9.60202669375576e-05,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0001011141794151,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465270996094,0.0,0.0,7.468265539500862e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,0.0001011141284834,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434143066406,0.0,0.0,0.0004796406719833,285.31005859375,294.1499938964844,293.36474609375,291.88671875,294.5260925292969,293.4242858886719,285.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231094202026,8.56632453860584e-09,0.0010231009218841,-0.0214930213987827,0.0,0.0,0.0,-0.0090595101937651,60.0,10.709189414978027,-0.0,-7.136803503726696e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
