time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796780,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.344482421875,0.0,0.0,9.6019335614983e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438415527344,0.0,0.0,0.0001011131971608,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467712402344,0.0,0.0,7.468193507520482e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,0.0001011131462291,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,0.0004796360444743,285.31072998046875,294.1499938964844,293.35504150390625,291.8913269042969,294.5154724121094,293.41375732421875,285.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230992920696,8.565148590378158e-09,0.0010230906773358,-0.021489942446351,0.0,0.0,0.0,-0.0090589262545108,60.0,10.709965705871582,-0.0,-7.136663526807753e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447570800781,0.0,0.0,9.60183679126203e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441162109375,0.0,0.0,0.0001011121712508,299.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470153808594,0.0,0.0,7.468117837561294e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,0.0001011121203191,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,0.0004796311841346,285.3114318847656,294.1499938964844,293.345458984375,291.8960266113281,294.5048828125,293.4032592773437,285.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230888146907,8.563917575088453e-09,0.0010230803163722,-0.0214867182075977,0.0,0.0,0.0,-0.009058317169547,60.0,10.710741996765137,-0.0,-7.136516444461449e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450622558594,0.0,0.0,9.601537021808326e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34442138671875,0.0,0.0,0.0001011090134852,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473205566406,0.0,0.0,7.467884279321879e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446350097656,0.0,0.0,0.0001011089625535,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442687988281,0.0,0.0,0.0004796162247657,285.3121643066406,294.1499938964844,293.33599853515625,291.9008483886719,294.49432373046875,293.39306640625,285.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230566840618,8.560166797622061e-09,0.001023048069328,-0.0214768964797258,0.0,0.0,0.0,-0.0090564573183655,60.0,10.711872100830078,-0.0,-7.13606880253792e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453674316406,0.0,0.0,9.601157216820866e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447570800781,0.0,0.0,0.0001011050117085,299.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476257324219,0.0,0.0,7.467588875442743e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,0.0001011049607768,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446044921875,0.0,0.0,0.0004795972199644,285.3129272460937,294.1499938964844,293.32672119140625,291.90576171875,294.4837646484375,293.38299560546875,285.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230157058686,8.555413266719825e-09,0.0010230072075501,-0.0214644484221935,0.0,0.0,0.0,-0.0090540992096066,60.0,10.713129043579102,-0.0,-7.135501789434785e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,9.600679914001375e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,0.0001010999840218,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34796142578125,0.0,0.0,7.46721780160442e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453063964844,0.0,0.0,0.0001010999330901,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.344970703125,0.0,0.0,0.0004795734130311,285.3136901855469,294.1499938964844,293.3175964355469,291.9107360839844,294.47320556640625,293.3730773925781,285.8266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229645995423,8.549450036809958e-09,0.0010229561012238,-0.0214488320052623,0.0,0.0,0.0,-0.0090511422604322,60.0,10.714485168457031,-0.0,-7.134790536156288e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460693359375,0.0,0.0,9.600188786862418e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.345458984375,0.0,0.0,0.0001010948108159,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482666015625,0.0,0.0,7.466835813829675e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456420898437,0.0,0.0,0.0001010947671602,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453063964844,0.0,0.0,0.0004795488785021,285.3144836425781,294.1499938964844,293.30859375,291.9157409667969,294.462646484375,293.3631591796875,285.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229126783087,8.543314500286671e-09,0.0010229040635749,-0.0214327648282051,0.0,0.0,0.0,-0.0090481033548712,60.0,10.715839385986328,-0.0,-7.134058677138455e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.346435546875,0.0,0.0,9.59944081841968e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,0.0001010869309538,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,7.46625373722054e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460388183594,0.0,0.0,0.0001010868872981,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456726074219,0.0,0.0,0.0004795115091837,285.3152770996094,294.1499938964844,293.2997741699219,291.9208374023437,294.4521484375,293.35357666015625,285.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228327009826,8.533975304203523e-09,0.0010228242026641,-0.0214083082973957,0.0,0.0,0.0,-0.0090434728190302,60.0,10.717309951782228,-0.0,-7.132944546128783e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468017578125,0.0,0.0,9.598688484402372e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462219238281,0.0,0.0,0.000101079014712,299.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,7.465668022632599e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,0.0001010789637803,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460693359375,0.0,0.0,0.0004794739361386,285.31610107421875,294.1499938964844,293.29107666015625,291.9259338378906,294.4416198730469,293.343994140625,285.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227526072412,8.524587258307292e-09,0.0010227441089227,-0.021383723244071,0.0,0.0,0.0,-0.0090388199314475,60.0,10.718779563903809,-0.0,-7.131824730777225e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,9.59771205089055e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466491699219,0.0,0.0,0.0001010687337839,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,7.46490914025344e-05,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468322753906,0.0,0.0,0.0001010686828522,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.0004794251872226,285.3169860839844,294.1499938964844,293.28253173828125,291.9310302734375,294.43115234375,293.334716796875,285.842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226482991129,8.512405891281105e-09,0.0010226398007944,-0.0213518254458904,0.0,0.0,0.0,-0.0090327803045511,60.0,10.720273971557615,-0.0,-7.130372381425333e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,9.59673270699568e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,0.000101058416476,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498229980469,0.0,0.0,7.464146619895473e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472595214844,0.0,0.0,0.0001010583655443,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,0.0004793762345798,285.3178405761719,294.1499938964844,293.274169921875,291.9361572265625,294.4206848144531,293.325439453125,285.84649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225438745692,8.500181003512353e-09,0.0010225353762507,-0.0213198103010654,0.0,0.0,0.0,-0.0090267201885581,60.0,10.721768379211426,-0.0,-7.128914347731552e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,9.595533629180863e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,0.0001010457854135,299.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.0,0.0,7.463213842129335e-05,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,0.0001010457344818,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,0.0004793163388967,285.3187561035156,294.1499938964844,293.26593017578125,291.9412536621094,294.4102478027344,293.3164978027344,285.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224159341305,8.485224078924603e-09,0.001022407435812,-0.0212806444615125,0.0,0.0,0.0,-0.009019304998219,60.0,10.723183631896973,-0.0,-7.127130885464794e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,9.594331640983e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34796142578125,0.0,0.0,0.0001010331252473,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,7.462278881575912e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34814453125,0.0,0.0,0.0001010330815915,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34783935546875,0.0,0.0,0.0004792562976945,285.3196716308594,294.1499938964844,293.2578430175781,291.94635009765625,294.3998413085937,293.3075561523437,285.8544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222877608612,8.470229850843225e-09,0.0010222792625427,-0.0212413780391216,0.0,0.0,0.0,-0.009011872112751,60.0,10.724597930908203,-0.0,-7.125343159941623e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490295410156,0.0,0.0,9.59292083280161e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34844970703125,0.0,0.0,0.0001010182677418,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,7.461181667167693e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,0.0001010182168101,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,0.0004791858373209,285.32061767578125,294.1499938964844,293.2499389648437,291.9513854980469,294.3894348144531,293.2989196777344,285.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102213723585,8.452634148170546e-09,0.0010221287375316,-0.0211952999234199,0.0,0.0,0.0,-0.0090031493455171,60.0,10.725835800170898,-0.0,-7.123245637785659e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,9.591436537448315e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,0.0001010026462608,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,7.460027700290084e-05,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3491516113281,0.0,0.0,0.0001010025953291,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34881591796875,0.0,0.0,0.0004791117389686,285.32159423828125,294.1499938964844,293.2421569824219,291.9563903808594,294.37908935546875,293.2904357910156,285.8623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021978794597,8.434131615331353e-09,0.0010219702962785,-0.0211468487977981,0.0,0.0,0.0,-0.0089939758181571,60.0,10.726985931396484,-0.0,-7.121040823676594e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500671386719,0.0,0.0,9.58986856858246e-05,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494873046875,0.0,0.0,0.0001009861298371,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521728515625,0.0,0.0,7.458807522198185e-05,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34967041015625,0.0,0.0,0.0001009860861813,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.349365234375,0.0,0.0,0.000479033391457,285.32257080078125,294.1499938964844,293.23455810546875,291.9613342285156,294.3687744140625,293.2821044921875,285.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218115057796,8.414579255600074e-09,0.0010218030074611,-0.0210956446826457,0.0,0.0,0.0,-0.0089842826128005,60.0,10.728012084960938,-0.0,-7.118710243503301e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,9.588289685780182e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500061035156,0.0,0.0,0.0001009695042739,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526916503906,0.0,0.0,7.457579340552911e-05,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502197265625,0.0,0.0,0.0001009694533422,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498840332031,0.0,0.0,0.0004789545491803,285.3235778808594,294.1499938964844,293.2270812988281,291.9661865234375,294.3584289550781,293.2737731933594,285.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216435184702,8.394890116392162e-09,0.0010216350201517,-0.0210440829396247,0.0,0.0,0.0,-0.0089745232835412,60.0,10.729036331176758,-0.0,-7.116364741932557e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,9.586505620973183e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,0.0001009507104754,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35321044921875,0.0,0.0,7.456191087840125e-05,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35076904296875,0.0,0.0,0.0001009506668196,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504333496094,0.0,0.0,0.0004788654041476,285.3246154785156,294.1499938964844,293.21978759765625,291.970947265625,294.3481750488281,293.2657775878906,285.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021453179419,8.372639470621834e-09,0.0010214447975158,-0.0209858138114213,0.0,0.0,0.0,-0.0089634926989674,60.0,10.729660034179688,-0.0,-7.113713706985436e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517150878906,0.0,0.0,9.584719373378904e-05,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35113525390625,0.0,0.0,0.000100931894849,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.353759765625,0.0,0.0,7.454802107531577e-05,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,0.0001009318511933,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,0.0004787761718034,285.3256530761719,294.1499938964844,293.212646484375,291.9756164550781,294.3379211425781,293.2577514648437,285.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212627239525,8.350367508569434e-09,0.0010212544584646,-0.0209274906665086,0.0,0.0,0.0,-0.0089524518698453,60.0,10.7302827835083,-0.0,-7.111061250952845e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.352294921875,0.0,0.0,9.58277814788744e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35174560546875,0.0,0.0,0.0001009114566841,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543395996094,0.0,0.0,7.453292346326634e-05,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0001009114130283,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515930175781,0.0,0.0,0.0004786792269442,285.32672119140625,294.1499938964844,293.2056579589844,291.98016357421875,294.32769775390625,293.25006103515625,285.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210557375103,8.326165534811025e-09,0.0010210474720224,-0.0208641104400157,0.0,0.0,0.0,-0.0089404536411166,60.0,10.730470657348633,-0.0,-7.108179289616602e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529052734375,0.0,0.0,9.580835467204452e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523254394531,0.0,0.0,0.0001008910039672,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549194335937,0.0,0.0,7.451781129930168e-05,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525085449219,0.0,0.0,0.0001008909530355,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522033691406,0.0,0.0,0.0004785821947734,285.3277893066406,294.1499938964844,293.1988220214844,291.9845886230469,294.3175048828125,293.2424011230469,285.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208487510681,8.301949350197901e-09,0.0010208403691649,-0.0208006929606199,0.0,0.0,0.0,-0.0089284488931298,60.0,10.730657577514648,-0.0,-7.105295907194886e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.353515625,0.0,0.0,9.578760364092886e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,0.0001008691469905,299.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35552978515625,0.0,0.0,7.450167322531343e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531494140625,0.0,0.0,0.0001008691033348,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35284423828125,0.0,0.0,0.0004784785560332,285.32891845703125,294.1499938964844,293.1921691894531,291.9888916015625,294.307373046875,293.2350158691406,285.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206274455413,8.276079377367296e-09,0.0010206191800534,-0.020732944831252,0.0,0.0,0.0,-0.0089156236499547,60.0,10.730332374572754,-0.0,-7.102216414978102e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541564941406,0.0,0.0,9.57668453338556e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536071777344,0.0,0.0,0.0001008472900139,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35614013671875,0.0,0.0,7.448552787536755e-05,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,0.0001008472390822,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.0,0.0,0.0004783748590853,285.3300170898437,294.1499938964844,293.1856689453125,291.9930114746094,294.2972412109375,293.2276611328125,285.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204061400145,8.250198746395654e-09,0.0010203978745266,-0.020665168762207,0.0,0.0,0.0,-0.0089027937501668,60.0,10.730006217956545,-0.0,-7.099136922761319e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35479736328125,0.0,0.0,9.57449883571826e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,0.000100824261608,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,7.446851668646559e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544311523437,0.0,0.0,0.0001008242179523,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,0.0004782656324096,285.3311767578125,294.1499938964844,293.1793212890625,291.9969787597656,294.28717041015625,293.2206115722656,285.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201730765402,8.222943215230316e-09,0.0010201648110523,-0.0205937903374433,0.0,0.0,0.0,-0.0088892821222543,60.0,10.72909164428711,-0.0,-7.09589400571531e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,9.572278941050172e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,0.0001008008839562,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35748291015625,0.0,0.0,7.445125083904713e-05,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551330566406,0.0,0.0,0.0001008008403005,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,0.0004781547759193,285.3323669433594,294.1499938964844,293.1731262207031,292.0007629394531,294.27716064453125,293.2137145996094,285.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199362877756,8.195270240207721e-09,0.0010199281387031,-0.0205213204026222,0.0,0.0,0.0,-0.0088755628094077,60.0,10.727913856506348,-0.0,-7.092602061220532e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,9.570021938998252e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35565185546875,0.0,0.0,0.0001007771206786,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.358154296875,0.0,0.0,7.443369395332411e-05,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0001007770770229,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,0.0004780420276802,285.33355712890625,294.1499938964844,293.1671142578125,292.0043640136719,294.2671813964844,293.2070007324219,285.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196956573054,8.167134524228459e-09,0.0010196875082328,-0.0204476360231637,0.0,0.0,0.0,-0.0088616143912076,60.0,10.726430892944336,-0.0,-7.089256115477839e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568725585937,0.0,0.0,9.567760571371764e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,0.0001007532991934,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588256835937,0.0,0.0,7.441610796377063e-05,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35650634765625,0.0,0.0,0.0001007532628136,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,0.0004779290757142,285.3347473144531,294.1499938964844,293.1612243652344,292.0077819824219,294.2571716308594,293.20025634765625,285.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194546775892,8.138941964830337e-09,0.0010194465285167,-0.0203738044947385,0.0,0.0,0.0,-0.008847638964653,60.0,10.724946975708008,-0.0,-7.085903774850524e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,9.565416257828474e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570556640625,0.0,0.0,0.0001007286191452,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,7.439787441398948e-05,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,0.0001007285754894,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35693359375,0.0,0.0,0.0004778119910042,285.3359680175781,294.1499938964844,293.1555480957031,292.0109558105469,294.2472839355469,293.1938171386719,285.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192048503085,8.109724447535882e-09,0.001019196701236,-0.0202972870320081,0.0,0.0,0.0,-0.0088331550359725,60.0,10.722644805908203,-0.0,-7.082430641958126e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583374023437,0.0,0.0,9.563072671880946e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577880859375,0.0,0.0,0.000100703939097,299.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,7.437964086420834e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35797119140625,0.0,0.0,0.0001007038954412,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.357666015625,0.0,0.0,0.0004776949062943,285.33721923828125,294.1499938964844,293.1499938964844,292.0138854980469,294.2373962402344,293.1874084472656,285.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189549066126,8.080504265706168e-09,0.0010189468739554,-0.0202207639813423,0.0,0.0,0.0,-0.008818669244647,60.0,10.720341682434082,-0.0,-7.078958219608469e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591003417969,0.0,0.0,9.560993203194812e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,0.0001006820384645,299.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36102294921875,0.0,0.0,7.436346641043201e-05,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587341308594,0.0,0.0,0.0001006819948088,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584289550781,0.0,0.0,0.0004775910347234,285.3384704589844,294.1499938964844,293.1448059082031,292.0166015625,294.2275695800781,293.181396484375,285.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187332518398,8.05458011399196e-09,0.0010187252191826,-0.0201528724282979,0.0,0.0,0.0,-0.0088058179244399,60.0,10.717414855957031,-0.0,-7.075878016848949e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35986328125,0.0,0.0,9.5589151897002e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.000100660152384,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617553710937,0.0,0.0,7.434730650857091e-05,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594970703125,0.0,0.0,0.0001006601160042,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,0.000477487250464,285.3397521972656,294.1499938964844,293.1401672363281,292.01910400390625,294.2177734375,293.1753845214844,285.925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185117134824,8.028675502202987e-09,0.0010185036808252,-0.0200850311666727,0.0,0.0,0.0,-0.0087929759174585,60.0,10.714486122131348,-0.0,-7.072801366803105e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36065673828125,0.0,0.0,9.557388693792744e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.0,0.0001006440797937,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,7.433543214574456e-05,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602905273437,0.0,0.0,0.0001006440361379,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,0.0004774109984282,285.341064453125,294.1499938964844,293.1360168457031,292.0213928222656,294.20806884765625,293.1699523925781,285.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183489648625,8.009644503204072e-09,0.0010183409322053,-0.0200351886451244,0.0,0.0,0.0,-0.0087835406884551,60.0,10.711196899414062,-0.0,-7.070541130360652e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614501953125,0.0,0.0,9.555870201438664e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609313964844,0.0,0.0,0.0001006280872388,299.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633117675781,0.0,0.0,7.432361599057913e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,0.0001006280435831,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608093261719,0.0,0.0,0.0004773351247422,285.34234619140625,294.1499938964844,293.1323547363281,292.0234680175781,294.1983642578125,293.1644897460937,285.932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181869147345,7.990704098403967e-09,0.0010181789984926,-0.0199855864048004,0.0,0.0,0.0,-0.0087741510942578,60.0,10.707904815673828,-0.0,-7.068291552059236e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622741699219,0.0,0.0,9.554850839776918e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617553710937,0.0,0.0,0.0001006173552013,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641357421875,0.0,0.0,7.431569247273728e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619079589844,0.0,0.0,0.0001006173115456,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,0.0004772842221427,285.3436889648437,294.1499938964844,293.1291809082031,292.0253601074219,294.18878173828125,293.1596984863281,285.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180781828239,7.977994265218058e-09,0.001018070266582,-0.0199523009359836,0.0,0.0,0.0,-0.0087678506970405,60.0,10.704362869262695,-0.0,-7.066783069831217e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,9.553996642353012e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,0.0001006083548418,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,7.430904952343553e-05,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627624511719,0.0,0.0,0.000100608318462,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,0.0004772415559273,285.3450622558594,294.1499938964844,293.1264343261719,292.0270690917969,294.17926025390625,293.1551818847656,285.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179876117035,7.967337900538496e-09,0.0010179796954616,-0.0199243910610675,0.0,0.0,0.0,-0.0087625700980424,60.0,10.700743675231934,-0.0,-7.06551759321883e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36395263671875,0.0,0.0,9.55334326135926e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,0.0001006014717859,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,7.430396362906322e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636169433594,0.0,0.0,0.0001006014281301,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,0.0004772089014295,285.346435546875,294.1499938964844,293.1241455078125,292.028564453125,294.1698303222656,293.1510009765625,285.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179179953411,7.959175540861452e-09,0.0010179099626839,-0.019903015345335,0.0,0.0,0.0,-0.0087585244327783,60.0,10.697033882141112,-0.0,-7.064548412927253e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36480712890625,0.0,0.0,9.552745905239136e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,0.0001005951780825,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666687011719,0.0,0.0,7.429931429214776e-05,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0001005951417027,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,0.0004771790700033,285.3478088378906,294.1499938964844,293.12225341796875,292.0299072265625,294.1603698730469,293.1468505859375,285.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178535012528,7.951720171206489e-09,0.0010178454685956,-0.0198834892362356,0.0,0.0,0.0,-0.0087548242881894,60.0,10.69330596923828,-0.0,-7.06366378722123e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36572265625,0.0,0.0,9.552608389640228e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652038574219,0.0,0.0,0.000100593730167,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,7.429824472637847e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0001005936865112,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650817871094,0.0,0.0,0.0004771722014993,285.3492431640625,294.1499938964844,293.12078857421875,292.0310974121094,294.15106201171875,293.1434020996094,285.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178387165069,7.949989999644913e-09,0.001017830800265,-0.0198789592832326,0.0,0.0,0.0,-0.0087539674714207,60.0,10.689358711242676,-0.0,-7.063458440370597e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666076660156,0.0,0.0,9.552493429509924e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,0.000100592522358,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.368408203125,0.0,0.0,7.429734978359193e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36627197265625,0.0,0.0,0.0001005924859782,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659973144531,0.0,0.0,0.0004771664971485,285.35064697265625,294.1499938964844,293.11968994140625,292.0321044921875,294.14178466796875,293.1400146484375,285.9561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178263764828,7.948551150604999e-09,0.0010178184602409,-0.0198751892894506,0.0,0.0,0.0,-0.0087532540783286,60.0,10.68539810180664,-0.0,-7.063287910114013e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,9.5527277153451e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670349121094,0.0,0.0,0.0001005949816317,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36932373046875,0.0,0.0,7.429916877299547e-05,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,0.0001005949452519,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,0.0004771781677845,285.35211181640625,294.1499938964844,293.11895751953125,292.032958984375,294.13262939453125,293.1372985839844,285.9600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178511729463,7.951447500431641e-09,0.0010178432567045,-0.0198827758431434,0.0,0.0,0.0,-0.0087546901777386,60.0,10.681265830993652,-0.0,-7.063631812798121e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
