time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799120,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684387207031,0.0,0.0,9.552985284244642e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3679504394531,0.0,0.0,0.0001005976955639,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,7.430116966133937e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,0.0001005976591841,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678283691406,0.0,0.0,0.0004771910316776,285.35357666015625,294.1499938964844,293.1185913085937,292.0336608886719,294.1235046386719,293.1346130371094,285.9639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178784141317,7.954641390028883e-09,0.0010178704978898,-0.0198911409825086,0.0,0.0,0.0,-0.0087562734261155,60.0,10.677120208740234,-0.0,-7.064010532076281e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,9.553552081342788e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.368896484375,0.0,0.0,0.0001006036618491,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711853027344,0.0,0.0,7.430557889165357e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690795898437,0.0,0.0,0.0001006036254693,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688049316406,0.0,0.0,0.0004772193497046,285.35504150390625,294.1499938964844,293.1185302734375,292.03424072265625,294.1145324707031,293.1325988769531,285.96783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179387172684,7.961689973967623e-09,0.0010179308010265,-0.0199096016585826,0.0,0.0,0.0,-0.0087597677484154,60.0,10.672802925109863,-0.0,-7.064847551419008e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.370361328125,0.0,0.0,9.554142889101058e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.369873046875,0.0,0.0,0.0001006098827929,299.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37213134765625,0.0,0.0,7.431017002090812e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,0.0001006098464131,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697509765625,0.0,0.0,0.0004772488609887,285.3565368652344,294.1499938964844,293.1187744140625,292.03466796875,294.1055603027344,293.1306457519531,285.9717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180014651268,7.969037874033802e-09,0.0010179935488849,-0.0199288446456193,0.0,0.0,0.0,-0.0087634101510047,60.0,10.668468475341797,-0.0,-7.065719387355784e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.371337890625,0.0,0.0,9.554999269312248e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.370849609375,0.0,0.0,0.0001006188977044,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37310791015625,0.0,0.0,7.431683479808271e-05,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710021972656,0.0,0.0,0.0001006188613246,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707275390625,0.0,0.0,0.0004772916436195,285.3580627441406,294.1499938964844,293.11932373046875,292.03497314453125,294.09674072265625,293.1292724609375,285.9755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180926183238,7.979692462356525e-09,0.0010180847020819,-0.0199567489326,0.0,0.0,0.0,-0.0087686916813254,60.0,10.663966178894045,-0.0,-7.066984153425437e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3723449707031,0.0,0.0,9.555950964568184e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3718566894531,0.0,0.0,0.0001006289239739,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37408447265625,0.0,0.0,7.432423444697633e-05,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720092773437,0.0,0.0,0.0001006288875942,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,0.0004773391992785,285.3595886230469,294.1499938964844,293.1201477050781,292.0351257324219,294.0880126953125,293.12823486328125,285.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181942488998,7.991541650653744e-09,0.0010181862162426,-0.0199877806007862,0.0,0.0,0.0,-0.0087745673954486,60.0,10.65939235687256,-0.0,-7.068391028042242e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,9.55701107159257e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37286376953125,0.0,0.0,0.0001006400852929,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750915527344,0.0,0.0,7.43324781069532e-05,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,0.0001006400489131,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,0.0004773921391461,285.36114501953125,294.1499938964844,293.1212158203125,292.0351867675781,294.0793762207031,293.1274719238281,285.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183070553466,8.00473198836471e-09,0.0010182991391047,-0.0200223233550786,0.0,0.0,0.0,-0.008781106211245,60.0,10.654735565185549,-0.0,-7.069957774774593e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743591308594,0.0,0.0,9.558099554851653e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,0.0001006515449262,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,7.43409400456585e-05,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740539550781,0.0,0.0,0.0001006515085464,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.373779296875,0.0,0.0,0.0004774465342052,285.3627014160156,294.1499938964844,293.1224975585937,292.0351257324219,294.0707397460937,293.12677001953125,285.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184225393459,8.018280261978816e-09,0.0010184145066887,-0.0200578048825263,0.0,0.0,0.0,-0.008787821047008,60.0,10.650059700012209,-0.0,-7.071566443528354e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,9.559411410009488e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749389648437,0.0,0.0,0.0001006653619697,299.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,7.43511482141912e-05,298.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750915527344,0.0,0.0,0.0001006653255899,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,0.0004775120760314,285.3642883300781,294.1499938964844,293.1240234375,292.03497314453125,294.0622863769531,293.1266174316406,285.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185623541474,8.034614751295521e-09,0.0010185542050749,-0.0201005861163139,0.0,0.0,0.0,-0.0087959188967943,60.0,10.645177841186523,-0.0,-7.073506935739715e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37646484375,0.0,0.0,9.560736361891033e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,0.0001006793172564,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.378173828125,0.0,0.0,7.436145097017288e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761291503906,0.0,0.0,0.0001006792808766,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,0.0004775782581418,285.36590576171875,294.1499938964844,293.1257629394531,292.0346984863281,294.0538635253906,293.1264953613281,285.9949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187033331021,8.051110000906192e-09,0.0010186953004449,-0.0201437845826149,0.0,0.0,0.0,-0.008804096840322,60.0,10.64027976989746,-0.0,-7.075465902062207e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775329589844,0.0,0.0,9.562209015712142e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0001006948223221,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37921142578125,0.0,0.0,7.437290332745761e-05,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,0.0001006947859423,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.376953125,0.0,0.0,0.0004776518326252,285.3675231933594,294.1499938964844,293.1276550292969,292.03436279296875,294.0455627441406,293.1268920898437,285.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188601445406,8.069444668024062e-09,0.0010188521118834,-0.0201917998492717,0.0,0.0,0.0,-0.0088131856173276,60.0,10.635214805603027,-0.0,-7.077644426090046e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37860107421875,0.0,0.0,9.563691855873913e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3781433105469,0.0,0.0,0.0001007104365271,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,7.438443572027609e-05,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782958984375,0.0,0.0,0.0001007104001473,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780517578125,0.0,0.0,0.0004777258727699,285.369140625,294.1499938964844,293.1297302246094,292.0339050292969,294.0373229980469,293.1273193359375,286.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019018003717,8.087902791942271e-09,0.0010190098546445,-0.0202401392161846,0.0,0.0,0.0,-0.0088223358616232,60.0,10.630131721496582,-0.0,-7.079837160972603e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797302246094,0.0,0.0,9.565283107804134e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792724609375,0.0,0.0,0.0001007271930575,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,7.439681212417781e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,0.0001007271566777,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.379150390625,0.0,0.0,0.0004778053844347,285.37078857421875,294.1499938964844,293.1319580078125,292.03338623046875,294.0292358398437,293.128173828125,286.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191875044256,8.107719828842619e-09,0.0010191793553531,-0.0202920399606227,0.0,0.0,0.0,-0.0088321603834629,60.0,10.624879837036133,-0.0,-7.082192610141649e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808288574219,0.0,0.0,9.566880908096208e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38037109375,0.0,0.0,0.0001007440150715,299.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824768066406,0.0,0.0,7.440923945978284e-05,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805236816406,0.0,0.0,0.0001007439786917,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,0.0004778851871378,285.3724670410156,294.1499938964844,293.13427734375,292.03277587890625,294.0211486816406,293.12908935546875,286.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193575872108,8.127612360908643e-09,0.0010193494381383,-0.0203441344201564,0.0,0.0,0.0,-0.0088420212268829,60.0,10.61960792541504,-0.0,-7.084557296366256e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819580078125,0.0,0.0,9.56854855758138e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,0.0001007615719572,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38360595703125,0.0,0.0,7.442220521625131e-05,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38165283203125,0.0,0.0,0.0001007615355774,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,0.0004779685114044,285.3741455078125,294.1499938964844,293.1367492675781,292.0321044921875,294.01324462890625,293.1304016113281,286.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195351205766,8.148375307825972e-09,0.001019526971504,-0.0203985087573528,0.0,0.0,0.0,-0.0088523142039775,60.0,10.61416721343994,-0.0,-7.087025721830288e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,9.57023075898178e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826599121094,0.0,0.0,0.000100779288914,299.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.384765625,0.0,0.0,7.443528738804162e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828125,0.0,0.0,0.0001007792525342,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.382568359375,0.0,0.0,0.0004780525050591,285.3758544921875,294.1499938964844,293.1392822265625,292.0313720703125,294.00543212890625,293.1318664550781,286.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197142837569,8.169317666784082e-09,0.0010197061346843,-0.0204533543437719,0.0,0.0,0.0,-0.0088626965880393,60.0,10.60865306854248,-0.0,-7.08951546357639e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38427734375,0.0,0.0,9.571922419127076e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,0.0001007971077342,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858947753906,0.0,0.0,7.444844959536567e-05,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,0.0001007970713544,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,0.0004781370516866,285.3775939941406,294.1499938964844,293.14190673828125,292.03057861328125,293.9977111816406,293.13348388671875,286.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019894494675,8.190387923434628e-09,0.0010198862291872,-0.0205085352063179,0.0,0.0,0.0,-0.0088731423020362,60.0,10.60305404663086,-0.0,-7.092021547805416e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38543701171875,0.0,0.0,9.573608258506285e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.385009765625,0.0,0.0,0.0001008148537948,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870544433594,0.0,0.0,7.446155359502882e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851623535156,0.0,0.0,0.000100814817415,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,0.0004782212490681,285.3793029785156,294.1499938964844,293.1445617675781,292.0297546386719,293.9900207519531,293.1351318359375,286.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020073890686,8.211374691313722e-09,0.0010200656251981,-0.0205634944140911,0.0,0.0,0.0,-0.0088835461065173,60.0,10.597420692443848,-0.0,-7.094517684436141e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866577148437,0.0,0.0,9.57529991865158e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,0.0001008326653391,299.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38824462890625,0.0,0.0,7.447471580235288e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863525390625,0.0,0.0,0.0001008326289593,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861083984375,0.0,0.0,0.0004783057374879,285.3810729980469,294.1499938964844,293.14727783203125,292.02886962890625,293.98248291015625,293.1370544433594,286.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202539851889,8.23243873071533e-09,0.001020245719701,-0.0206186585128307,0.0,0.0,0.0,-0.0088939880952239,60.0,10.59160327911377,-0.0,-7.097023768665167e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,9.57698212005198e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874206542969,0.0,0.0,0.0001008503750199,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894348144531,0.0,0.0,7.448779069818556e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875427246094,0.0,0.0,0.0001008503386401,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.0004783897602465,285.3828125,294.1499938964844,293.1499938964844,292.0279541015625,293.9749755859375,293.1390075683594,286.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204331483691,8.253381089673441e-09,0.0010204248828813,-0.0206735022366046,0.0,0.0,0.0,-0.0089043704792857,60.0,10.585762977600098,-0.0,-7.099515642039479e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890686035156,0.0,0.0,9.57861411734484e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886413574219,0.0,0.0,0.0001008675681077,299.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3906555175781,0.0,0.0,7.450048724422231e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,0.0001008675317279,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,0.0004784713091794,285.3846130371094,294.1499938964844,293.1527099609375,292.0269775390625,293.9676208496094,293.14111328125,286.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206069564446,8.273707052808277e-09,0.0010205986909568,-0.0207267310470342,0.0,0.0,0.0,-0.0089144464582204,60.0,10.579752922058104,-0.0,-7.101934329512005e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902893066406,0.0,0.0,9.580231562722474e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898620605469,0.0,0.0,0.0001008845938486,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918762207031,0.0,0.0,7.451306737493724e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900146484375,0.0,0.0,0.0001008845574688,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897705078125,0.0,0.0,0.0004785521014127,285.3863830566406,294.1499938964844,293.1554260253906,292.0260009765625,293.9602966308594,293.1432800292969,286.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207791347056,8.293842945761298e-09,0.0010207708692178,-0.0207794643938541,0.0,0.0,0.0,-0.0089244293048977,60.0,10.573719024658203,-0.0,-7.104330990159724e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,9.58176387939602e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39111328125,0.0,0.0,0.0001009007319225,299.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39312744140625,0.0,0.0,7.452498539350927e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,0.0001009006955428,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910217285156,0.0,0.0,0.0004786286444868,285.3882141113281,294.1499938964844,293.1581115722656,292.0249938964844,293.9530944824219,293.1455383300781,286.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209423489868,8.312922794573296e-09,0.0010209339670836,-0.0208294317126274,0.0,0.0,0.0,-0.0089338878169655,60.0,10.567522048950195,-0.0,-7.106602595285949e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.392822265625,0.0,0.0,9.583275095792489e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39239501953125,0.0,0.0,0.0001009166444418,299.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,7.453673606505617e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925170898437,0.0,0.0,0.0001009166080621,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,0.000478704139823,285.3900451660156,294.1499938964844,293.16070556640625,292.02398681640625,293.9459533691406,293.1478271484375,286.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211032349616,8.331741518929903e-09,0.0010210949694737,-0.0208787117153406,0.0,0.0,0.0,-0.0089432168751955,60.0,10.561301231384276,-0.0,-7.1088429365318e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,9.58466189331375e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936767578125,0.0,0.0,0.0001009312472888,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956298828125,0.0,0.0,7.454752631019801e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,0.000100931210909,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935546875,0.0,0.0,0.0004787734069395,285.3918762207031,294.1499938964844,293.16326904296875,292.02294921875,293.9389343261719,293.1501770019531,286.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212508495897,8.349006819230453e-09,0.0010212425841018,-0.0209239274263381,0.0,0.0,0.0,-0.0089517766609787,60.0,10.55491542816162,-0.0,-7.11089924720909e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953857421875,0.0,0.0,9.585976658854634e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949584960937,0.0,0.0,0.0001009450934361,299.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969116210937,0.0,0.0,7.455774903064594e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,0.0001009450570563,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,0.0004788390942849,285.39373779296875,294.1499938964844,293.16571044921875,292.0219421386719,293.9320068359375,293.15252685546875,286.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213907808065,8.365375059327107e-09,0.0010213823989033,-0.0209667924791574,0.0,0.0,0.0,-0.0089598903432488,60.0,10.548457145690918,-0.0,-7.112848976476016e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966979980469,0.0,0.0,9.587199747329578e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962707519531,0.0,0.0,0.0001009579718811,299.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982238769531,0.0,0.0,7.456726598320529e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964233398437,0.0,0.0,0.0001009579427773,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,0.000478900183225,285.3956298828125,294.1499938964844,293.1680603027344,292.0209350585937,293.9251708984375,293.1548767089844,286.0605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215209331363,8.380604654689705e-09,0.0010215125512331,-0.0210066735744476,0.0,0.0,0.0,-0.0089674396440386,60.0,10.541914939880373,-0.0,-7.114662992080413e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,9.588379907654598e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,0.0001009703992167,299.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,7.457644096575677e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977355957031,0.0,0.0,0.0001009703628369,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974914550781,0.0,0.0,0.0004789591475855,285.3974914550781,294.1499938964844,293.1702575683594,292.0199279785156,293.9183654785156,293.1571960449219,286.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216467780992,8.395294237573125e-09,0.001021638396196,-0.0210451427847147,0.0,0.0,0.0,-0.0089747235178947,60.0,10.535344123840332,-0.0,-7.116412348295853e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993530273437,0.0,0.0,9.589339606463908e-05,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,0.0001009805055218,299.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008483886719,0.0,0.0,7.458390609826893e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,0.000100980469142,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,0.0004790070815943,285.3994140625,294.1499938964844,293.1723327636719,292.0189208984375,293.9116516113281,293.1594543457031,286.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217488743364,8.407240237318092e-09,0.0010217404924333,-0.021076425909996,0.0,0.0,0.0,-0.0089806448668241,60.0,10.528584480285645,-0.0,-7.117836275938316e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,9.590240370016544e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,0.0001009899933706,299.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,7.459091284545138e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004211425781,0.0,0.0,0.0001009899569908,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001770019531,0.0,0.0,0.0004790520761162,285.4013061523437,294.1499938964844,293.1742553710937,292.0179748535156,293.9049987792969,293.16168212890625,286.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218449169769,8.418452601688386e-09,0.0010218364186584,-0.0211057886481285,0.0,0.0,0.0,-0.008986203931272,60.0,10.5217924118042,-0.0,-7.119172096281545e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020690917969,0.0,0.0,9.59093013079837e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,0.0001009972475003,299.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035339355469,0.0,0.0,7.459627522621304e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,0.0001009972183965,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,0.0004790865350514,285.4032592773437,294.1499938964844,293.17596435546875,292.0170288085937,293.8984680175781,293.1637878417969,286.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219181422144,8.427032405222691e-09,0.0010219096438959,-0.0211282558739185,0.0,0.0,0.0,-0.0089904563501477,60.0,10.51485824584961,-0.0,-7.120194567278304e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034423828125,0.0,0.0,9.59156168391928e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,0.0001010039050015,299.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049072265625,0.0,0.0,7.460118649760261e-05,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,0.0001010038686217,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,0.0004791180836036,285.4051818847656,294.1499938964844,293.177490234375,292.0161437988281,293.8919372558594,293.16583251953125,286.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219854302704,8.434891007880196e-09,0.0010219770483672,-0.0211488343775272,0.0,0.0,0.0,-0.0089943530037999,60.0,10.507896423339844,-0.0,-7.121131062604037e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,9.591917478246614e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,0.0001010076448437,299.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062805175781,0.0,0.0,7.460394408553839e-05,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,0.0001010076084639,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043273925781,0.0,0.0,0.0004791358369402,285.4071655273437,294.1499938964844,293.1788024902344,292.01531982421875,293.88555908203125,293.167724609375,286.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220231488347,8.439305254626106e-09,0.0010220146505162,-0.0211603958159685,0.0,0.0,0.0,-0.0089965406805276,60.0,10.500779151916504,-0.0,-7.121656864228498e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062194824219,0.0,0.0,9.592204150976612e-05,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,0.0001010106643661,299.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,7.460617780452594e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40594482421875,0.0,0.0,0.0001010106352623,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057312011719,0.0,0.0,0.0004791501851286,285.4091186523437,294.1499938964844,293.17987060546875,292.0144958496094,293.8791809082031,293.1695251464844,286.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220537660643,8.442872179159622e-09,0.0010220452677458,-0.0211697351187467,0.0,0.0,0.0,-0.0089983101934194,60.0,10.493633270263672,-0.0,-7.12208247932722e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,9.592191054252908e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072265625,0.0,0.0,0.0001010105261229,299.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090881347656,0.0,0.0,7.460607594111934e-05,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073791503906,0.0,0.0,0.0001010104897432,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,0.0004791495157405,285.4111328125,294.1499938964844,293.1806945800781,292.0137634277344,293.8728942871094,293.1711120605469,286.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220520198345,8.442694543475682e-09,0.0010220436379313,-0.0211692713201046,0.0,0.0,0.0,-0.0089982207864522,60.0,10.48634147644043,-0.0,-7.122061163045147e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090881347656,0.0,0.0,9.592014248482884e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,0.0001010086562018,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105224609375,0.0,0.0,7.460469350917265e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088134765625,0.0,0.0,0.000101008627098,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085693359375,0.0,0.0,0.0004791406681761,285.4131164550781,294.1499938964844,293.18121337890625,292.0130920410156,293.86669921875,293.1725158691406,286.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220328113064,8.44047587378327e-09,0.0010220244294032,-0.0211634617298841,0.0,0.0,0.0,-0.008997119963169,60.0,10.478981971740724,-0.0,-7.121796841147443e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105224609375,0.0,0.0,9.591640264261514e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101257324219,0.0,0.0,0.0001010047271847,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,7.460179040208459e-05,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102478027344,0.0,0.0,0.0001010046908049,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0004791220417246,285.4151611328125,294.1499938964844,293.1814880371094,292.0124816894531,293.86053466796875,293.1737365722656,286.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021992880851,8.435811160723006e-09,0.0010219843825325,-0.0211512446403503,0.0,0.0,0.0,-0.0089948065578937,60.0,10.47154426574707,-0.0,-7.121240486185344e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,9.591173875378443e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115905761719,0.0,0.0,0.0001009998086374,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41339111328125,0.0,0.0,7.459815969923511e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117126464844,0.0,0.0,0.0001009997795335,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,0.0004790987004525,285.41717529296875,294.1499938964844,293.1814270019531,292.011962890625,293.8544006347656,293.1748962402344,286.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219436371698,8.429983822111353e-09,0.0010219351388514,-0.0211359839886426,0.0,0.0,0.0,-0.0089919213205575,60.0,10.464076042175291,-0.0,-7.120546285932505e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134521484375,0.0,0.0,9.590273111825808e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130554199219,0.0,0.0,0.0001009903280646,299.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,7.459115295205265e-05,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131774902344,0.0,0.0,0.0001009902916848,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0004790537350345,285.4192199707031,294.1499938964844,293.1810302734375,292.0115051269531,293.84832763671875,293.1756286621094,286.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021847478114,8.418753694172665e-09,0.0010218389797955,-0.0211065765470266,0.0,0.0,0.0,-0.0089863529428839,60.0,10.456439971923828,-0.0,-7.119207623418333e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149169921875,0.0,0.0,9.589282126398756e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145202636719,0.0,0.0,0.0001009798870654,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41632080078125,0.0,0.0,7.458344771293923e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,0.0001009798579616,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144287109375,0.0,0.0,0.0004790042294189,285.4212646484375,294.1499938964844,293.1802978515625,292.0111694335937,293.84228515625,293.1763000488281,286.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217418894171,8.406392915105698e-09,0.0010217333910986,-0.0210742056369781,0.0,0.0,0.0,-0.0089802257716655,60.0,10.448777198791504,-0.0,-7.117734668327105e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
