time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801460,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,9.587890235707164e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,0.0001009652332868,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,7.457262108800933e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,0.000100965196907,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159545898437,0.0,0.0,0.0004789347003679,285.42333984375,294.1499938964844,293.17919921875,292.0108947753906,293.8363342285156,293.176513671875,286.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215932270511,8.389039685141597e-09,0.001021584845148,-0.0210287645459175,0.0,0.0,0.0,-0.0089716222137212,60.0,10.440982818603516,-0.0,-7.115667699508776e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,9.586409578332676e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41754150390625,0.0,0.0,0.0001009496409096,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,7.456110324710608e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,0.0001009496118058,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,0.0004788607475347,285.4254150390625,294.1499938964844,293.177734375,292.0107421875,293.83038330078125,293.1766662597656,286.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214356007054,8.370585113937068e-09,0.0010214273352175,-0.0209804344922304,0.0,0.0,0.0,-0.0089624747633934,60.0,10.43316650390625,-0.0,-7.113469280284336e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,9.584463987266643e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,0.000100929144537,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208374023437,0.0,0.0,7.454596925526857e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,0.0001009291154332,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,0.000478763540741,285.4275207519531,294.1499938964844,293.1758728027344,292.0107116699219,293.8244934082031,293.1763000488281,286.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212280321866,8.346328073116638e-09,0.0010212197666987,-0.0209169127047061,0.0,0.0,0.0,-0.0089504485949873,60.0,10.425213813781738,-0.0,-7.110580213520734e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,9.582421625964344e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42059326171875,0.0,0.0,0.0001009076368063,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,7.45300785638392e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42071533203125,0.0,0.0,0.0001009076077025,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,0.0004786615318153,285.4296264648437,294.1499938964844,293.1735534667969,292.0107727050781,293.818603515625,293.17584228515625,286.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210104519501,8.320866662359094e-09,0.0010210021864622,-0.020850233733654,0.0,0.0,0.0,-0.0089378273114562,60.0,10.417238235473633,-0.0,-7.107548327667247e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225158691406,0.0,0.0,9.579892503097652e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4221496582031,0.0,0.0,0.0001008810068015,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42388916015625,0.0,0.0,7.451041165040806e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0001008809776976,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42205810546875,0.0,0.0,0.0004785351920872,285.4317321777344,294.1499938964844,293.1708374023437,292.0109558105469,293.8127746582031,293.1748352050781,286.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207408340647,8.289347874779196e-09,0.0010207324521616,-0.0207676906138658,0.0,0.0,0.0,-0.0089222006499767,60.0,10.409134864807127,-0.0,-7.103795951479698e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,9.577122546033934e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,0.0001008518374874,299.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,7.448886753991246e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.423828125,0.0,0.0,0.0001008518083835,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,0.0004783968615811,285.4338684082031,294.1499938964844,293.16766357421875,292.0112609863281,293.80694580078125,293.1734924316406,286.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204451391473,8.25482882049755e-09,0.0010204368736594,-0.0206772927194833,0.0,0.0,0.0,-0.0089050866663455,60.0,10.400978088378906,-0.0,-7.099687593381533e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256591796875,0.0,0.0,9.57406300585717e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0001008196122711,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.427001953125,0.0,0.0,7.446506788255647e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254150390625,0.0,0.0,0.0001008195831673,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252014160156,0.0,0.0,0.0004782440082635,285.43603515625,294.1499938964844,293.1640014648437,292.01171875,293.8011474609375,293.1718139648437,286.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201189434155,8.216693103690886e-09,0.0010201106779277,-0.020577423274517,0.0,0.0,0.0,-0.0088861808180809,60.0,10.392755508422852,-0.0,-7.095150067470969e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272155761719,0.0,0.0,9.570870315656066e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,0.0001007859973469,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285583496094,0.0,0.0,7.444023503921926e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269714355469,0.0,0.0,0.0001007859682431,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,0.0004780845192726,285.43817138671875,294.1499938964844,293.15985107421875,292.0122985839844,293.7953796386719,293.1700134277344,286.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197794763371,8.176906263202e-09,0.0010197713272646,-0.0204732287675142,0.0,0.0,0.0,-0.0088664609938859,60.0,10.384513854980469,-0.0,-7.090417852850808e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288330078125,0.0,0.0,9.567035885993393e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,0.0001007456157822,299.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,7.441041088895872e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285888671875,0.0,0.0,0.0001007455866783,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283752441406,0.0,0.0,0.0004778930160682,285.4403381347656,294.1499938964844,293.1551818847656,292.01300048828125,293.7895812988281,293.1675109863281,286.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193707421422,8.129124928757392e-09,0.0010193625930696,-0.0203480962663888,0.0,0.0,0.0,-0.0088427728042006,60.0,10.376118659973145,-0.0,-7.084737063678406e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.430419921875,0.0,0.0,9.563125058775768e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300537109375,0.0,0.0,0.0001007044338621,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317321777344,0.0,0.0,7.437999738613144e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43017578125,0.0,0.0,0.0001007044047582,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299621582031,0.0,0.0,0.0004776976420544,285.4425354003906,294.1499938964844,293.1499938964844,292.0138854980469,293.7838134765625,293.1649169921875,286.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189540917053,8.080388802511607e-09,0.0010189459426328,-0.0202204622328281,0.0,0.0,0.0,-0.0088186124339699,60.0,10.367879867553713,-0.0,-7.078944719296487e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,9.558743477100506e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,0.0001006582970148,299.03125,303.1499938964844,285.1499938964844,0.0,-0.0,285.433349609375,0.0,0.0,7.43459168006666e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317932128906,0.0,0.0,0.000100658267911,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,0.0004774787812493,285.4447021484375,294.1499938964844,293.1444396972656,292.01519775390625,293.7780456542969,293.16162109375,286.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184870334342,8.025788922338961e-09,0.001018479000777,-0.0200774706900119,0.0,0.0,0.0,-0.0087915444746613,60.0,10.359864234924316,-0.0,-7.072458174661733e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43365478515625,0.0,0.0,9.55430296016857e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333190917969,0.0,0.0,0.0001006115271593,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349670410156,0.0,0.0,7.431137055391446e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,0.0001006114980555,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,0.0004772569518536,285.4468994140625,294.1499938964844,293.1386413574219,292.01715087890625,293.77227783203125,293.15826416015625,286.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180139215663,7.970445636829027e-09,0.0010180058889091,-0.0199325308203697,0.0,0.0,0.0,-0.0087641095742583,60.0,10.352084159851074,-0.0,-7.065886364898688e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.435302734375,0.0,0.0,9.549561946187168e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349365234375,0.0,0.0,0.0001005615995381,299.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366149902344,0.0,0.0,7.427449600072578e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43505859375,0.0,0.0,0.0001005615704343,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,0.0004770201339852,285.4491271972656,294.1499938964844,293.13262939453125,292.019775390625,293.7665405273437,293.1543273925781,286.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175085626542,7.911365784707414e-09,0.0010175006464123,-0.0197778046131134,0.0,0.0,0.0,-0.0087348204106092,60.0,10.345348358154297,-0.0,-7.058874729182207e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,9.544768545310944e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43658447265625,0.0,0.0,0.0001005111262202,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.438232421875,0.0,0.0,7.42372139939107e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,0.0001005110971163,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,0.0004767807258758,285.45135498046875,294.1499938964844,293.1263732910156,292.0230407714844,293.7607727050781,293.1503295898437,286.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169978486374,7.851639338696259e-09,0.0010169900488108,-0.0196213815361261,0.0,0.0,0.0,-0.008705211803317,60.0,10.338836669921877,-0.0,-7.051789197021209e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386291503906,0.0,0.0,9.539681923342867e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382629394531,0.0,0.0,0.0001004575606202,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,7.419765461236238e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383850097656,0.0,0.0,0.0001004575315164,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43817138671875,0.0,0.0,0.0004765266203321,285.4535827636719,294.1499938964844,293.11993408203125,292.02685546875,293.7549743652344,293.1457824707031,286.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164557024836,7.7882518212391e-09,0.001016447902657,-0.0194553714245557,0.0,0.0,0.0,-0.0086737880483269,60.0,10.333656311035156,-0.0,-7.044273786505073e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402770996094,0.0,0.0,9.534468699712306e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43994140625,0.0,0.0,0.00010040266352,299.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415588378906,0.0,0.0,7.415710570057854e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400634765625,0.0,0.0,0.0001004026344162,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,0.000476266228361,285.4558410644531,294.1499938964844,293.1132507324219,292.0312194824219,293.74920654296875,293.1410217285156,286.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158999357372,7.723292227979073e-09,0.001015892252326,-0.0192852430045604,0.0,0.0,0.0,-0.0086415829136967,60.0,10.32917308807373,-0.0,-7.036576477048585e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419860839844,0.0,0.0,9.529112867312506e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416198730469,0.0,0.0,0.0001003462602966,299.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432373046875,0.0,0.0,7.411544356727973e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417419433594,0.0,0.0,0.0001003462311928,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415588378906,0.0,0.0,0.0004759986477438,285.4580993652344,294.1499938964844,293.1063842773437,292.0361022949219,293.743408203125,293.135986328125,286.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015329034999,7.656545619738608e-09,0.0010153213515877,-0.0191104300320148,0.0,0.0,0.0,-0.0086084939539432,60.0,10.325389862060549,-0.0,-7.028670978570517e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44366455078125,0.0,0.0,9.523705375613643e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,0.0001002893186523,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449157714844,0.0,0.0,7.407338853226975e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,0.0001002892895485,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432373046875,0.0,0.0,0.0004757285641971,285.4603576660156,294.1499938964844,293.0993347167969,292.0414733886719,293.7376403808594,293.13092041015625,286.1787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147533612325,7.589168404820157e-09,0.0010147456778213,-0.0189339648932218,0.0,0.0,0.0,-0.0085750939324498,60.0,10.321765899658203,-0.0,-7.020695846904347e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,9.517997386865318e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450378417969,0.0,0.0,0.0001002292119665,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,7.4028990638908e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,0.0001002291828626,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449462890625,0.0,0.0,0.0004754434339702,285.4626159667969,294.1499938964844,293.092041015625,292.0473022460937,293.7318115234375,293.1254272460937,286.1824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518039524256892e-09,0.0010141374077647,-0.0187476724386215,0.0,0.0,0.0,-0.0085398321971297,60.0,10.319486618041992,-0.0,-7.01228088928474e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,9.512250107945874e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,0.0001001686832751,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483337402344,0.0,0.0,7.398428715532646e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,0.0001001686614472,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,0.0004751563537865,285.46490478515625,294.1499938964844,293.0845947265625,292.05352783203125,293.7260131835937,293.1198425292969,286.186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135325137525,7.446422145562792e-09,0.0010135250631719,-0.0185600966215133,0.0,0.0,0.0,-0.0085043283179402,60.0,10.317378997802734,-0.0,-7.003813351502687e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,9.506277274340393e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.448486328125,0.0,0.0,0.0001001057898974,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500427246094,0.0,0.0,7.39378301659599e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0001001057607936,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483947753906,0.0,0.0,0.0004748579813167,285.4671936035156,294.1499938964844,293.0769348144531,292.0601806640625,293.7201843261719,293.1139221191406,286.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128959547728,7.371997234884021e-09,0.0010128886206075,-0.018365167081356,0.0,0.0,0.0,-0.0084674330428242,60.0,10.316387176513672,-0.0,-6.99501967460492e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,9.50027024373412e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,0.000100042525446,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,7.389111124211922e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,0.0001000425036181,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501342773437,0.0,0.0,0.0004745579208247,285.4695129394531,294.1499938964844,293.069091796875,292.0671691894531,293.7143249511719,293.1079406738281,286.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122559033334,7.297142445850113e-09,0.0010122485691681,-0.0181691087782382,0.0,0.0,0.0,-0.0084303244948387,60.0,10.31552505493164,-0.0,-6.9861812335148e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523010253906,0.0,0.0,9.494045661995187e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45196533203125,0.0,0.0,9.997698361985384e-05,299.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535217285156,0.0,0.0,7.384269702015445e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,9.99769545160234e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518737792969,0.0,0.0,0.0004742470046039,285.4718322753906,294.1499938964844,293.0610656738281,292.074462890625,293.7084655761719,293.10162353515625,286.1976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115925688296,7.2195822653498e-09,0.0010115853510797,-0.0179659631103277,0.0,0.0,0.0,-0.0083918739110231,60.0,10.315621376037598,-0.0,-6.977028732535473e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,9.487790521234274e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537048339844,0.0,0.0,9.991111437557264e-05,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,7.37940426915884e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,9.99110852717422e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,0.0004739345458801,285.4741516113281,294.1499938964844,293.0528564453125,292.0820617675781,293.7026062011719,293.0952453613281,286.2013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109260911121,7.141640168129015e-09,0.0010109189897775,-0.0177618153393268,0.0,0.0,0.0,-0.0083532352000474,60.0,10.315820693969728,-0.0,-6.967836441162947e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.455810546875,0.0,0.0,9.48133965721354e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554748535156,0.0,0.0,9.984318603528664e-05,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,7.374387496383861e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555969238281,0.0,0.0,9.984315693145618e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554138183594,0.0,0.0,0.0004736123373731,285.4764709472656,294.1499938964844,293.0444641113281,292.0899353027344,293.6966857910156,293.08856201171875,286.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102386586368,7.061263573859833e-09,0.0010102315573021,-0.0175512880086898,0.0,0.0,0.0,-0.0083133894950151,60.0,10.316810607910156,-0.0,-6.958364195952528e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45758056640625,0.0,0.0,9.474808757659048e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.457275390625,0.0,0.0,9.977440640795976e-05,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587707519531,0.0,0.0,7.369307422777638e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573669433594,0.0,0.0,9.97743773041293e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571838378906,0.0,0.0,0.0004732860834337,285.47882080078125,294.1499938964844,293.0359191894531,292.0980224609375,293.6907653808594,293.08172607421875,286.2088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095424950122,6.979881117530341e-09,0.0010095355100929,-0.0173381231725215,0.0,0.0,0.0,-0.0082730436697602,60.0,10.318140029907228,-0.0,-6.948780395532594e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593811035156,0.0,0.0,9.46818690863438e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45904541015625,0.0,0.0,9.970468090614304e-05,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,7.364157499978319e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45916748046875,0.0,0.0,9.970465180231258e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.458984375,0.0,0.0,0.0004729553475044,285.4811706542969,294.1499938964844,293.0271911621094,292.1063232421875,293.684814453125,293.07470703125,286.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088367853313,6.8973746714107165e-09,0.0010088299168273,-0.0171220134943723,0.0,0.0,0.0,-0.0082321409136056,60.0,10.319771766662598,-0.0,-6.939070118505698e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.461181640625,0.0,0.0,9.4615388661623e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608459472656,0.0,0.0,9.963467164197937e-05,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,7.358986476901919e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,9.963464253814892e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,0.0004726232436951,285.4835510253906,294.1499938964844,293.018310546875,292.1147766113281,293.6788635253906,293.06768798828125,286.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008128747344,6.814536934740545e-09,0.00100812187884,-0.0169050320982933,0.0,0.0,0.0,-0.0081910761073231,60.0,10.321441650390623,-0.0,-6.92932786705569e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629821777344,0.0,0.0,9.454701648792252e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.462646484375,0.0,0.0,9.95626687654294e-05,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4641418457031,0.0,0.0,7.353668479481712e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627685546875,0.0,0.0,9.956263966159896e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46258544921875,0.0,0.0,0.0004722817102447,285.48590087890625,294.1499938964844,293.00927734375,292.1233825683594,293.6728515625,293.0603942871094,286.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074001038447,6.72933886392002e-09,0.001007393351756,-0.0166818667203187,0.0,0.0,0.0,-0.0081488396972417,60.0,10.323596954345703,-0.0,-6.919315609366097e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,9.447850607102735e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,9.949052036972716e-05,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,7.348339568125084e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645690917969,0.0,0.0,9.949049854185432e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,0.0004719394783023,285.48828125,294.1499938964844,293.00006103515625,292.1320495605469,293.6668701171875,293.0530700683594,286.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066700633615,6.6439720391997525e-09,0.0010066634276881,-0.0164582561701536,0.0,0.0,0.0,-0.0081065194681286,60.0,10.32577133178711,-0.0,-6.90928985136452e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,9.440858411835508e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46630859375,0.0,0.0,9.941688767867164e-05,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677734375,0.0,0.0,7.342901517404243e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,9.94168658507988e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,0.000471590203233,285.4906616210937,294.1499938964844,292.99072265625,292.1408386230469,293.66082763671875,293.04547119140625,286.2276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059250053018,6.556847953476108e-09,0.0010059183696284,-0.0162300411611795,0.0,0.0,0.0,-0.0080633284524083,60.0,10.328256607055664,-0.0,-6.899065851939667e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46844482421875,0.0,0.0,9.433855302631856e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681396484375,0.0,0.0,9.934314584825188e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696044921875,0.0,0.0,7.337454007938504e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682312011719,0.0,0.0,9.934311674442142e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4680480957031,0.0,0.0,0.0004712404042948,285.4930725097656,294.1499938964844,292.9812316894531,292.1496276855469,293.6547546386719,293.0378723144531,286.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051786666736,6.4695884205434595e-09,0.0010051722638309,-0.0160014685243368,0.0,0.0,0.0,-0.0080200703814625,60.0,10.330743789672852,-0.0,-6.888834036544722e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,9.426731412531808e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,9.926812344929203e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,7.331913366215304e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700622558594,0.0,0.0,9.92681016214192e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,0.0004708845226559,285.4954528808594,294.1499938964844,292.9715881347656,292.158447265625,293.6486511230469,293.0300598144531,286.2351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044195223599,6.380821204743371e-09,0.0010044132359325,-0.0157689433544874,0.0,0.0,0.0,-0.0079760644584894,60.0,10.333348274230955,-0.0,-6.87843240143593e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,9.419599518878384e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718322753906,0.0,0.0,9.919302101479845e-05,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732666015625,0.0,0.0,7.32636617613025e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.471923828125,0.0,0.0,9.919299191096798e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0004705282626673,285.49786376953125,294.1499938964844,292.9617919921875,292.167236328125,293.6425476074219,293.0221862792969,286.23895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003659563139,6.2919522925142254e-09,0.0010036532767117,-0.0155361499637365,0.0,0.0,0.0,-0.0079320082440972,60.0,10.3359375,-0.0,-6.868027213613459e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739990234375,0.0,0.0,9.412367217009888e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47369384765625,0.0,0.0,9.911686356645076e-05,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751281738281,0.0,0.0,7.320741133298725e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,9.911683446262032e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736022949219,0.0,0.0,0.0004701670259237,285.50030517578125,294.1499938964844,292.9518737792969,292.17596435546875,293.6363830566406,293.0141296386719,286.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028888937085,6.201841706854338e-09,0.0010028827236965,-0.0153001016005873,0.0,0.0,0.0,-0.0078873364254832,60.0,10.338459968566896,-0.0,-6.85748418050025e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4758605957031,0.0,0.0,9.405102900927886e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755554199219,0.0,0.0,9.904036414809524e-05,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769897460937,0.0,0.0,7.31509062461555e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47564697265625,0.0,0.0,9.90403350442648e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,0.0004698041302617,285.5027160644531,294.1499938964844,292.9418334960937,292.18463134765625,293.63018798828125,293.0059814453125,286.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021147318184,6.1113225591213904e-09,0.0010021086782217,-0.0150629803538322,0.0,0.0,0.0,-0.0078424625098705,60.0,10.34089183807373,-0.0,-6.846902067536575e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,9.397802932653576e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774475097656,0.0,0.0,9.89634863799438e-05,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788513183594,0.0,0.0,7.309413194889203e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,9.896346455207096e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47735595703125,0.0,0.0,0.0004694394883699,285.5051574707031,294.1499938964844,292.931640625,292.19317626953125,293.6239624023437,292.9977111816406,286.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013368446379,6.02036553942753e-09,0.0010013307910412,-0.0148247089236974,0.0,0.0,0.0,-0.0077973706647753,60.0,10.343178749084473,-0.0,-6.836276611466019e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796447753906,0.0,0.0,9.390495688421652e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793395996094,0.0,0.0,9.888653585221618e-05,299.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4807434082031,0.0,0.0,7.303729216801003e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794311523437,0.0,0.0,9.888651402434334e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.479248046875,0.0,0.0,0.0004690744681283,285.5075988769531,294.1499938964844,292.9213562011719,292.2015686035156,293.61773681640625,292.98944091796875,286.25390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005582589656,5.929315260999601e-09,0.0010005523217841,-0.0145861906930804,0.0,0.0,0.0,-0.0077522336505353,60.0,10.345419883728027,-0.0,-6.82564831322452e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815368652344,0.0,0.0,9.383120050188154e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,9.88088722806424e-05,299.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826354980469,0.0,0.0,7.29799285181798e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,9.880884317681192e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811706542969,0.0,0.0,0.0004687060718424,285.5100402832031,294.1499938964844,292.9109191894531,292.2098083496094,293.6114501953125,292.9809875488281,286.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997723391279,5.8374149958240196e-09,0.0009997665183618,-0.0143454438075423,0.0,0.0,0.0,-0.007706674747169,60.0,10.347190856933594,-0.0,-6.814929065512842e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
