time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803800,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834289550781,0.0,0.0,9.375742956763132e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831237792969,0.0,0.0,9.873118688119575e-05,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845275878906,0.0,0.0,7.292255031643435e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48321533203125,0.0,0.0,9.87311577773653e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830627441406,0.0,0.0,0.0004683375591412,285.51251220703125,294.1499938964844,292.900390625,292.2178039550781,293.60516357421875,292.9725341796875,286.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.745496522990834e-09,0.0009989804821088,-0.0141046466305851,0.0,0.0,0.0,-0.0076611069962382,60.0,10.348917961120604,-0.0,-6.804216923228523e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853515625,0.0,0.0,9.368331666337326e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,9.865314495982602e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,7.286491018021479e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851379394531,0.0,0.0,9.865312313195318e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849853515625,0.0,0.0,0.0004679673584178,285.5149841308594,294.1499938964844,292.8897399902344,292.2255859375,293.59881591796875,292.96392822265625,286.26513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981965413317,5.653155721319081e-09,0.0009981909533962,-0.0138627411797642,0.0,0.0,0.0,-0.0076153296977281,60.0,10.350019454956056,-0.0,-6.79346356946553e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872741699219,0.0,0.0,9.36092110350728e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869689941406,0.0,0.0,9.857510303845628e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48834228515625,0.0,0.0,7.280726276803762e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,9.857507393462583e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869079589844,0.0,0.0,0.0004675971867982,285.5174560546875,294.1499938964844,292.8789978027344,292.2331237792969,293.5924377441406,292.955322265625,286.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974068962037,5.560814031468908e-09,0.0009974013082683,-0.0136208301410079,0.0,0.0,0.0,-0.0075695519335567,60.0,10.351072311401367,-0.0,-6.782718742215367e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891967773437,0.0,0.0,9.35349817154929e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,9.849693742580712e-05,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,7.274953532032669e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,9.849690832197666e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,0.0004672264039982,285.5199279785156,294.1499938964844,292.8681335449219,292.2403564453125,293.5860290527344,292.9465637207031,286.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966158540919,5.4683266803579045e-09,0.0009966103825718,-0.0133785353973507,0.0,0.0,0.0,-0.0075237015262246,60.0,10.351314544677734,-0.0,-6.771965388452372e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911193847656,0.0,0.0,9.346075967187062e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,9.841877908911556e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,7.269180787261575e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,9.841875726124272e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4907531738281,0.0,0.0,0.000466855650302,285.5223999023437,294.1499938964844,292.857177734375,292.24725341796875,293.57958984375,292.9378356933594,286.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.375851319655567e-09,0.0009958196897059,-0.0131362695246934,0.0,0.0,0.0,-0.0074778576381504,60.0,10.351511001586914,-0.0,-6.76122198228768e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930725097656,0.0,0.0,9.338665404357016e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,9.834073716774584e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.494140625,0.0,0.0,7.26341677363962e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928894042969,0.0,0.0,9.8340715339873e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927062988281,0.0,0.0,0.0004664854786824,285.52490234375,294.1499938964844,292.8460998535156,292.2538146972656,293.5730895996094,292.928955078125,286.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950352832674,5.283510073894604e-09,0.000995030044578,-0.0128943538293242,0.0,0.0,0.0,-0.007432079873979,60.0,10.350704193115234,-0.0,-6.750502024033267e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950256347656,0.0,0.0,9.331265755463392e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947509765625,0.0,0.0,9.826281893765554e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,7.2576614911668e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4948425292969,0.0,0.0,9.826278983382508e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49468994140625,0.0,0.0,0.0004661158600356,285.52740478515625,294.1499938964844,292.8349609375,292.2599792480469,293.5665588378906,292.9200439453125,286.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994246918708,5.191313601216052e-09,0.0009942416800186,-0.0126528134569525,0.0,0.0,0.0,-0.0073863742873072,60.0,10.349393844604492,-0.0,-6.739808355860077e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970092773437,0.0,0.0,9.32388356886804e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967041015625,0.0,0.0,9.8185075330548e-05,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.498046875,0.0,0.0,7.251919305417687e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,9.818505350267516e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,0.0004657470853999,285.5299377441406,294.1499938964844,292.82373046875,292.2657470703125,293.5599670410156,292.9110717773437,286.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934603003785,5.0993329558934875e-09,0.0009934551781043,-0.0124118383973836,0.0,0.0,0.0,-0.0073407758027315,60.0,10.347506523132324,-0.0,-6.729147372652734e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,9.316505020251498e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986877441406,0.0,0.0,9.810738265514374e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,7.24618075764738e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.498779296875,0.0,0.0,9.81073608272709e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986267089844,0.0,0.0,0.0004653785435948,285.5324401855469,294.1499938964844,292.8124084472656,292.27105712890625,293.55340576171875,292.9021301269531,286.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926740312948,5.007400272205587e-09,0.000992669025436,-0.0121709844097495,0.0,0.0,0.0,-0.0072952001355588,60.0,10.345566749572754,-0.0,-6.718500600300106e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009460449219,0.0,0.0,9.309185406891628e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50067138671875,0.0,0.0,9.803030116017908e-05,298.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,7.240488048410043e-05,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007629394531,0.0,0.0,9.803027933230624e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006103515625,0.0,0.0,0.0004650129121728,285.53497314453125,294.1499938964844,292.8009948730469,292.2759094238281,293.5467529296875,292.89306640625,286.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918940486386,4.9161994475355195e-09,0.0009918891591951,-0.0119320470839738,0.0,0.0,0.0,-0.0072499881498515,60.0,10.342150688171388,-0.0,-6.707947619588597e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,9.301867976319043e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,9.795324149308726e-05,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50396728515625,0.0,0.0,7.234796066768467e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50274658203125,0.0,0.0,9.795321966521442e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025939941406,0.0,0.0,0.0004646473971661,285.5374755859375,294.1499938964844,292.7895202636719,292.2802734375,293.54010009765625,292.884033203125,286.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991114298813,4.825023491861202e-09,0.0009911094093695,-0.0116931730881333,0.0,0.0,0.0,-0.0072047878056764,60.0,10.338701248168944,-0.0,-6.697404586475386e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049133300781,0.0,0.0,9.294627670897172e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.504638671875,0.0,0.0,9.787698945729062e-05,298.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059509277344,0.0,0.0,7.22916447557509e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,9.787696762941778e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,0.0004642856947612,285.5400085449219,294.1499938964844,292.7779846191406,292.2840881347656,293.53338623046875,292.8749389648437,286.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903426980599,4.734803660255693e-09,0.0009903379250317,-0.0114568024873733,0.0,0.0,0.0,-0.0071600624360144,60.0,10.333650588989258,-0.0,-6.686980924541785e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069274902344,0.0,0.0,9.287387365475296e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50665283203125,0.0,0.0,9.78007519734092e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,7.223532884381711e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,9.780073014553636e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,0.0004639240505639,285.5425720214844,294.1499938964844,292.766357421875,292.287353515625,293.52667236328125,292.8658447265625,286.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895712137222,4.6445940427020105e-09,0.0009895665571093,-0.0112204551696777,0.0,0.0,0.0,-0.0071153412573039,60.0,10.328588485717772,-0.0,-6.67656649966375e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,9.280246013076976e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,9.7725547675509e-05,298.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,7.217979145934805e-05,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,9.772552584763616e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,0.000463567324914,285.54510498046875,294.1499938964844,292.7546691894531,292.2900390625,293.5198669433594,292.8567199707031,286.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888102067634,4.555616328616452e-09,0.0009888056665658,-0.0109873348847031,0.0,0.0,0.0,-0.0070712310262024,60.0,10.321733474731444,-0.0,-6.666302709845695e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5109558105469,0.0,0.0,9.273105388274416e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,9.765035065356642e-05,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.511962890625,0.0,0.0,7.212424679892138e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,9.765032882569358e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,0.0004632105992641,285.54766845703125,294.1499938964844,292.742919921875,292.2921142578125,293.5130615234375,292.8475952148437,286.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880493162199,4.466639946798523e-09,0.0009880448924377,-0.0107542164623737,0.0,0.0,0.0,-0.0070271217264235,60.0,10.3148775100708,-0.0,-6.656046025454998e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129699707031,0.0,0.0,9.266082633985206e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,9.757639782037586e-05,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51397705078125,0.0,0.0,7.20696261851117e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127868652344,0.0,0.0,9.757637599250302e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126342773437,0.0,0.0,0.0004628598398994,285.5502319335937,294.1499938964844,292.73114013671875,292.2935485839844,293.5061950683594,292.83843994140625,286.3173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873009985312,4.379141493870975e-09,0.000987296574749,-0.0105249676853418,0.0,0.0,0.0,-0.0069837449118494,60.0,10.306047439575195,-0.0,-6.645968397833715e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150146484375,0.0,0.0,9.25910790101625e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,9.750295430421828e-05,298.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,7.201537664514035e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,9.750293247634544e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,0.000462511437945,285.55279541015625,294.1499938964844,292.7192687988281,292.2943115234375,293.499267578125,292.82928466796875,286.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986557919532,4.292238120484626e-09,0.0009865536121651,-0.0102972760796546,0.0,0.0,0.0,-0.0069406637921929,60.0,10.296330451965332,-0.0,-6.635966087742419e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,9.252194286091252e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,9.743015107233076e-05,298.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,7.196160731837153e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168762207031,0.0,0.0,9.743012924445792e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167236328125,0.0,0.0,0.0004621660918928,285.55535888671875,294.1499938964844,292.7073669433594,292.2944030761719,293.4923095703125,292.82012939453125,286.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858213597908,4.2060972482715905e-09,0.0009858171688392,-0.0100715821608901,0.0,0.0,0.0,-0.0068979603238403,60.0,10.285633087158203,-0.0,-6.626058990377717e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,9.245287219528107e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,9.735741332406178e-05,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52008056640625,0.0,0.0,7.19078816473484e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,9.735739877214657e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,0.0004618210659828,285.5579528808594,294.1499938964844,292.6954345703125,292.2937316894531,293.4853515625,292.8109741210937,286.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850851492956,4.1200389766515855e-09,0.000985080958344,-0.0098461033776402,0.0,0.0,0.0,-0.0068552959710359,60.0,10.274934768676758,-0.0,-6.61616894603867e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,9.238556231139228e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209045410156,0.0,0.0,9.72865309449844e-05,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,7.185553113231435e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209655761719,0.0,0.0,9.728650911711156e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52081298828125,0.0,0.0,0.0004614848294295,285.560546875,294.1499938964844,292.6834411621094,292.2923278808594,293.47833251953125,292.8018493652344,286.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843677980825,4.036169620746932e-09,0.0009843638399615,-0.0096263559535145,0.0,0.0,0.0,-0.0068137184716761,60.0,10.261714935302734,-0.0,-6.606538249798177e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232238769531,0.0,0.0,9.231825242750348e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,9.721564856590704e-05,298.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,7.18031806172803e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230407714844,0.0,0.0,9.72156340139918e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,0.0004611485928762,285.5631408691406,294.1499938964844,292.6714172363281,292.2901611328125,293.4712829589844,292.792724609375,286.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836505632847,3.952302929377538e-09,0.0009836466051638,-0.0094066159799695,0.0,0.0,0.0,-0.0067721419036388,60.0,10.248493194580078,-0.0,-6.596913948442308e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,9.225263056578116e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,9.714654152048752e-05,298.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262451171875,0.0,0.0,7.17521324986592e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,9.714652696857228e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.0004608207964338,285.56573486328125,294.1499938964844,292.65936279296875,292.2871398925781,293.46417236328125,292.7836303710937,286.3396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829512564465,3.870536335881525e-09,0.0009829474147409,-0.0091923763975501,0.0,0.0,0.0,-0.0067316065542399,60.0,10.232721328735352,-0.0,-6.587537626501216e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273742675781,0.0,0.0,9.218700870405884e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,9.707744175102562e-05,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283203125,0.0,0.0,7.170109893195331e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,9.70774271991104e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52703857421875,0.0,0.0,0.0004604930290952,285.5683288574219,294.1499938964844,292.64727783203125,292.2833251953125,293.4570617675781,292.7745361328125,286.3433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822520660236,3.788777291902079e-09,0.000982248224318,-0.0089781554415822,0.0,0.0,0.0,-0.0066910749301314,60.0,10.216947555541992,-0.0,-6.57816912053022e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,9.212322038365528e-05,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,9.701027738628908e-05,298.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,7.16514841769822e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292663574219,0.0,0.0,9.701025555841623e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52911376953125,0.0,0.0,0.0004601744003593,285.5709533691406,294.1499938964844,292.6351623535156,292.27862548828125,293.44989013671875,292.7655029296875,286.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815723169595,3.7093010885058675e-09,0.0009815687080845,-0.008769916370511,0.0,0.0,0.0,-0.0066516753286123,60.0,10.198477745056152,-0.0,-6.569067778627868e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,9.205944661516696e-05,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,9.694311302155256e-05,298.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,7.16018839739263e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313720703125,0.0,0.0,9.694309119367972e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,0.0004598558298312,285.57354736328125,294.1499938964844,292.6230163574219,292.2730407714844,293.44268798828125,292.7564697265625,286.35076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808926843106,3.6298355432506924e-09,0.0009808890754356,-0.0085617024451494,0.0,0.0,0.0,-0.006612280383706,60.0,10.18000602722168,-0.0,-6.559974963238346e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,9.199763007927686e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53338623046875,0.0,0.0,9.687801502877846e-05,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,7.155379717005417e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,9.687799320090562e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,0.00045954703819,285.576171875,294.1499938964844,292.6108703613281,292.2665100097656,293.4354248046875,292.7474975585937,286.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802340064197,3.5528122666050876e-09,0.0009802305139601,-0.0083598867058753,0.0,0.0,0.0,-0.0065740966238081,60.0,10.158673286437988,-0.0,-6.551167075485864e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,9.193654113914818e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,9.681368828751148e-05,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,7.150628516683355e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,9.681366645963864e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,0.0004592418845277,285.5788269042969,294.1499938964844,292.59869384765625,292.2590637207031,293.4281311035156,292.7385559082031,286.3581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979583361186,3.476701149196515e-09,0.0009795798687264,-0.0081604598090052,0.0,0.0,0.0,-0.006536366418004,60.0,10.136088371276855,-0.0,-6.542469321857426e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,9.187636896967888e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,9.675032197264954e-05,298.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,7.145948620745912e-05,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,9.675030742073432e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.0004589413292706,285.5814514160156,294.1499938964844,292.5865478515625,292.2506408691406,293.4208068847656,292.72967529296875,286.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789423784241,3.401731563101862e-09,0.0009789388859644,-0.0079640233889222,0.0,0.0,0.0,-0.0064992010593414,60.0,10.112136840820312,-0.0,-6.533907992434251e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,9.18163132155314e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,9.668707934906706e-05,298.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,7.141277455957606e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,9.668705752119422e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,0.0004586413269862,285.5840759277344,294.1499938964844,292.5743408203125,292.2411804199219,293.4134521484375,292.7207946777344,286.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783019777387,3.326898978528447e-09,0.0009782986016944,-0.0077679455280303,0.0,0.0,0.0,-0.0064621013589203,60.0,10.08818244934082,-0.0,-6.525367268750415e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421142578125,0.0,0.0,9.175878221867606e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418701171875,0.0,0.0,9.662649972597136e-05,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54302978515625,0.0,0.0,7.136802742024884e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,9.662647789809851e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54180908203125,0.0,0.0,0.0004583539557643,285.58673095703125,294.1499938964844,292.5621643066406,292.230712890625,293.4060363769531,292.7120056152344,286.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776889346539,3.255219871434178e-09,0.0009776856750249,-0.0075801294296979,0.0,0.0,0.0,-0.0064265667460858,60.0,10.06070613861084,-0.0,-6.517192474575495e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,9.170126577373594e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,9.65659273788333e-05,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451354980469,0.0,0.0,7.132329483283684e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440673828125,0.0,0.0,9.656590555096044e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,0.00045806664275,285.5893859863281,294.1499938964844,292.54998779296875,292.2191772460937,293.39862060546875,292.7032470703125,286.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770760079845,3.183551200436341e-09,0.0009770727483555,-0.0073923394083976,0.0,0.0,0.0,-0.0063910372555255,60.0,10.033226013183594,-0.0,-6.509023364742461e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,9.164359653368592e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,9.65051949606277e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472717285156,0.0,0.0,7.12784385541454e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,9.650518040871248e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54608154296875,0.0,0.0,0.0004577785730361,285.592041015625,294.1499938964844,292.53741455078125,292.2066955566406,293.3911437988281,292.69451904296875,286.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764615097083,3.111695567881156e-09,0.0009764583664946,-0.0072040590457618,0.0,0.0,0.0,-0.0063554155640304,60.0,10.002474784851074,-0.0,-6.500837912426506e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,9.158593456959352e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482788085937,0.0,0.0,9.644447709433734e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,7.123358955141157e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,9.644446254242212e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482177734375,0.0,0.0,0.0004574905615299,285.5946960449219,294.1499938964844,292.5240173339844,292.19342041015625,293.3836364746094,292.685791015625,286.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758470696397,3.039857032760551e-09,0.0009758439846336,-0.0070158224552869,0.0,0.0,0.0,-0.0063198017887771,60.0,9.971720695495604,-0.0,-6.492660276080643e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506896972656,0.0,0.0,9.152646089205518e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504455566406,0.0,0.0,9.638184565119444e-05,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.0,0.0,7.118732901290059e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,9.638183109927922e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503845214844,0.0,0.0,0.0004571934405248,285.5973815917969,294.1499938964844,292.50982666015625,292.1793518066406,293.3760070800781,292.677001953125,286.38409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752131882123,2.965749867911427e-09,0.0009752102196216,-0.0068216412328183,0.0,0.0,0.0,-0.0062830634415149,60.0,9.937932968139648,-0.0,-6.484228975978112e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528259277344,0.0,0.0,9.1466965386644e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,9.631919965613632e-05,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,7.114105392247438e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526733398437,0.0,0.0,9.631917782826348e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55255126953125,0.0,0.0,0.000456896261312,285.6000366210937,294.1499938964844,292.49493408203125,292.1645812988281,293.368408203125,292.6682434082031,286.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974579306785,2.8916220529140446e-09,0.0009745763964019,-0.0066274045966565,0.0,0.0,0.0,-0.0062463148497045,60.0,9.90414333343506,-0.0,-6.475801228589262e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,9.140608017332852e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,9.625507664168254e-05,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.555908203125,0.0,0.0,7.109370199032128e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548400878906,0.0,0.0,9.625506208976732e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547180175781,0.0,0.0,0.0004565921262837,285.60272216796875,294.1499938964844,292.4792785644531,292.1490783691406,293.36065673828125,292.659423828125,286.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739304659888,2.8157578491061486e-09,0.0009739276138134,-0.0064286179840564,0.0,0.0,0.0,-0.006208705715835,60.0,9.86759090423584,-0.0,-6.467182345204493e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,9.134483116213232e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55694580078125,0.0,0.0,9.61905825533904e-05,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580749511719,0.0,0.0,7.10460590198636e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570373535156,0.0,0.0,9.619056072551756e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.556884765625,0.0,0.0,0.000456286186818,285.6054077148437,294.1499938964844,292.4629821777344,292.1329040527344,293.3528137207031,292.65057373046875,286.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732776670716,2.739446447463933e-09,0.0009732749313116,-0.0062286583706736,0.0,0.0,0.0,-0.0061708739958703,60.0,9.82994270324707,-0.0,-6.458517276541897e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5593566894531,0.0,0.0,9.128323290497065e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,9.612571739125995e-05,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56024169921875,0.0,0.0,7.099815411493182e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592041015625,0.0,0.0,9.612570283934474e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,0.0004559785011224,285.60809326171875,294.1499938964844,292.4460144042969,292.1160888671875,293.34490966796875,292.6417236328125,286.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726213174872,2.662703835198954e-09,0.0009726186399348,-0.0060275681316852,0.0,0.0,0.0,-0.006132829003036,60.0,9.791194915771484,-0.0,-6.449810285857893e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615539550781,0.0,0.0,9.122158371610568e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613098144531,0.0,0.0,9.60607940214686e-05,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624084472656,0.0,0.0,7.095020555425435e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614013671875,0.0,0.0,9.606077946955338e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5612487792969,0.0,0.0,0.0004556705243885,285.6107788085937,294.1499938964844,292.4284362792969,292.0986328125,293.3370056152344,292.6328430175781,286.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719645604491,2.585887948214349e-09,0.000971961999312,-0.0058262846432626,0.0,0.0,0.0,-0.0060947490856051,60.0,9.75244426727295,-0.0,-6.44109974246021e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
