time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806140,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5637512207031,0.0,0.0,9.115945431403816e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,9.599536861060189e-05,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646057128906,0.0,0.0,7.090187864378095e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635986328125,0.0,0.0,9.599535405868664e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,0.0004553601902443,285.6134948730469,294.1499938964844,292.4102783203125,292.08062744140625,293.32891845703125,292.6239624023437,286.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713025647215,2.5084792021345947e-09,0.0009713000035844,-0.0056234472431242,0.0,0.0,0.0,-0.0060563739389181,60.0,9.711275100708008,-0.0,-6.432328802929987e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,9.109731763601304e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657043457031,0.0,0.0,9.592993592377752e-05,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668029785156,0.0,0.0,7.085355173330754e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657958984375,0.0,0.0,9.592992137186228e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5656433105469,0.0,0.0,0.0004550497978925,285.6161804199219,294.1499938964844,292.3915405273437,292.06207275390625,293.32086181640625,292.6150817871094,286.40985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706404525786,2.431058687690779e-09,0.0009706380078569,-0.0054205791093409,0.0,0.0,0.0,-0.0060179932042956,60.0,9.670104026794434,-0.0,-6.423562126656179e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,9.103535558097064e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,9.586468513589352e-05,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690002441406,0.0,0.0,7.080535579007119e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,9.58646705839783e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,0.0004547403077594,285.618896484375,294.1499938964844,292.372314453125,292.0429992675781,293.3125915527344,292.6062316894531,286.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699802030809,2.353857775361234e-09,0.0009699778747744,-0.0052182851359248,0.0,0.0,0.0,-0.0059797214344143,60.0,9.626913070678713,-0.0,-6.414826003720009e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57037353515625,0.0,0.0,9.097339352592826e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57012939453125,0.0,0.0,9.579944162396714e-05,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712280273437,0.0,0.0,7.075716712279245e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,9.57994197960943e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,0.0004544307885225,285.6216125488281,294.1499938964844,292.3525695800781,292.0234375,293.3043212890625,292.5973815917969,286.41717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693199535831,2.2766566409870848e-09,0.0009693176834844,-0.0050159897655248,0.0,0.0,0.0,-0.0059414491988718,60.0,9.583721160888672,-0.0,-6.40609627566846e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,9.091212268685922e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723571777344,0.0,0.0,9.573491843184456e-05,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,7.070950960041955e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724182128906,0.0,0.0,9.573490387992932e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,0.0004541247326415,285.62432861328125,294.1499938964844,292.3323974609375,292.0033874511719,293.2958679199219,292.5886535644531,286.4208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686670964583,2.200319038081488e-09,0.0009686649427749,-0.0048159570433199,0.0,0.0,0.0,-0.0059036058373749,60.0,9.538816452026367,-0.0,-6.397469576313597e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,9.08508663997054e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745849609375,0.0,0.0,9.56704097916372e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,7.066185935400426e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,9.567038796376436e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57452392578125,0.0,0.0,0.000453818734968,285.6270446777344,294.1499938964844,292.311767578125,291.9829406738281,293.28741455078125,292.5799255371094,286.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680142975412,2.123991649227719e-09,0.0009680122020654,-0.0046159499324858,0.0,0.0,0.0,-0.0058657666668295,60.0,9.493910789489746,-0.0,-6.388849982386091e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770568847656,0.0,0.0,9.079078154172748e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768127441406,0.0,0.0,9.560713806422429e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.577880859375,0.0,0.0,7.061513315420598e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,9.560712351230904e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,0.0004535185871645,285.6297912597656,294.1499938964844,292.2907409667969,291.9621276855469,293.2787475585937,292.5714111328125,286.4281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673741296865,2.0491321972571086e-09,0.0009673720924183,-0.0044197891838848,0.0,0.0,0.0,-0.0058286557905375,60.0,9.447575569152832,-0.0,-6.380401629257905e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,9.073127148440108e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,9.554447024129332e-05,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801086425781,0.0,0.0,7.056884351186454e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,9.554444841342048e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790100097656,0.0,0.0,0.0004532213206402,285.6325378417969,294.1499938964844,292.2693786621094,291.94091796875,293.2699584960937,292.56304931640625,286.4317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667402482591,1.9749855084683077e-09,0.0009667382691986,-0.0042254952713847,0.0,0.0,0.0,-0.0057918988168239,60.0,9.400720596313477,-0.0,-6.37203996234348e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,9.067251085070892e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.581298828125,0.0,0.0,9.548258822178468e-05,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,7.052314322208986e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813903808594,0.0,0.0,9.548257366986944e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0004529278085101,285.63525390625,294.1499938964844,292.2476501464844,291.9193725585937,293.2610778808594,292.5548400878906,286.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966114224866,1.9017731833770313e-09,0.0009661123040132,-0.0040336498059332,0.0,0.0,0.0,-0.0057556047104299,60.0,9.353373527526855,-0.0,-6.363788429553098e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837707519531,0.0,0.0,9.061385208042338e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58355712890625,0.0,0.0,9.542082261759788e-05,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845947265625,0.0,0.0,7.047751569189131e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,9.542080078972504e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,0.0004526348202489,285.63800048828125,294.1499938964844,292.22564697265625,291.8975524902344,293.252197265625,292.546630859375,286.4389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654888417571,1.8286886449558886e-09,0.000965486979112,-0.0038421391509473,0.0,0.0,0.0,-0.0057193720713257,60.0,9.306024551391602,-0.0,-6.355556791959316e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,9.055747796082868e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,9.536145807942376e-05,298.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868530273437,0.0,0.0,7.043367077130824e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858764648437,0.0,0.0,9.536144352750851e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58575439453125,0.0,0.0,0.0004523532115854,285.6407470703125,294.1499938964844,292.203369140625,291.8754577636719,293.2431030273437,292.5388488769531,286.442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648881969042,1.7584514955260031e-09,0.0009648864506743,-0.0036580888554453,0.0,0.0,0.0,-0.0056845527142286,60.0,9.257670402526855,-0.0,-6.347650582938513e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,9.050114022102208e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,9.53021299210377e-05,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,7.038985495455563e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,9.530211536912248e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,0.0004520718066487,285.6434936523437,294.1499938964844,292.18084716796875,291.8531494140625,293.2340087890625,292.5310363769531,286.4462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642877848818,1.6882586439948e-09,0.0009642860968597,-0.0034741545096039,0.0,0.0,0.0,-0.0056497543118894,60.0,9.209314346313477,-0.0,-6.339755032058747e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,9.04471889953129e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59033203125,0.0,0.0,9.524531196802856e-05,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,7.034788723103702e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904235839844,0.0,0.0,9.524529741611332e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,0.0004518022760748,285.6462707519531,294.1499938964844,292.1581115722656,291.8305969238281,293.22467041015625,292.5237731933594,286.4498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637129842303,1.6210335296307221e-09,0.0009637113544158,-0.0032979960087686,0.0,0.0,0.0,-0.0056164283305406,60.0,9.160293579101562,-0.0,-6.332196988978468e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59283447265625,0.0,0.0,9.03932814253494e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926208496094,0.0,0.0,9.518854494672269e-05,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936279296875,0.0,0.0,7.030595588730648e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,9.518853039480746e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5925598144531,0.0,0.0,0.0004515330074355,285.6490173339844,294.1499938964844,292.1352233886719,291.8078918457031,293.21533203125,292.5165100097656,286.45343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631384164094,1.5538673681092519e-09,0.0009631368448026,-0.0031219923403114,0.0,0.0,0.0,-0.0055831302888691,60.0,9.111272811889648,-0.0,-6.32465031458196e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,9.034205868374556e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,9.513460827292874e-05,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959167480469,0.0,0.0,7.026612001936883e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,9.513459372101352e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,0.0004512771556619,285.6517944335937,294.1499938964844,292.1121826171875,291.7850646972656,293.2057800292969,292.5098571777344,286.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962592777796,1.490049861274656e-09,0.0009625913226045,-0.0029547626618295,0.0,0.0,0.0,-0.005551494192332,60.0,9.061844825744627,-0.0,-6.317484491091818e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,9.029089414980264e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59716796875,0.0,0.0,9.508072980679572e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981750488281,0.0,0.0,7.022632780717686e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,9.508071525488047e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971374511719,0.0,0.0,0.0004510215658228,285.654541015625,294.1499938964844,292.08905029296875,291.7621154785156,293.1962280273437,292.5032043457031,286.4606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620474302209,1.426303852802846e-09,0.0009620459750294,-0.0027877206448465,0.0,0.0,0.0,-0.0055198911577463,60.0,9.012415885925291,-0.0,-6.310330746828188e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,9.024266910273582e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994567871094,0.0,0.0,9.502994362264872e-05,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004638671875,0.0,0.0,7.018881296971813e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,9.502992907073347e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59942626953125,0.0,0.0,0.0004507806734181,285.6573181152344,294.1499938964844,292.0657958984375,291.73907470703125,293.1864624023437,292.49725341796875,286.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615337476134,1.3662160291971759e-09,0.0009615323506295,-0.0026302640326321,0.0,0.0,0.0,-0.0054901042021811,60.0,8.962824821472168,-0.0,-6.303590538436765e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001892089844,0.0,0.0,9.01915118447505e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,9.49760724324733e-05,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009216308594,0.0,0.0,7.014902075752616e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,9.497605060460046e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999450683594,0.0,0.0,0.0004505251126829,285.6575622558594,294.1499938964844,292.04254150390625,291.71600341796875,293.1759338378906,292.49127197265625,286.4677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709551231935,1.3124555886534495e-09,0.0009709537844173,-0.0024795071221888,0.0,0.0,0.0,-0.0055131213739514,60.0,8.961416244506836,-0.0,-6.296444610143226e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,9.014862007461488e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022644042969,0.0,0.0,9.493090328760444e-05,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60321044921875,0.0,0.0,7.011566049186513e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,9.493088873568922e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,0.0004503108793869,285.6603698730469,294.1499938964844,292.0192565917969,291.6929016113281,293.1693725585937,292.4823303222656,286.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605597006157,1.249059189412094e-09,0.0009605584782548,-0.0023232332896441,0.0,0.0,0.0,-0.0054321647621691,60.0,8.749025344848633,-0.0,-6.290456866508978e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,9.010407666210084e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,9.48839951888658e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054992675781,0.0,0.0,7.0081019657664e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,9.488398063695058e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60455322265625,0.0,0.0,0.0004500883806031,285.66314697265625,294.1499938964844,291.9959716796875,291.6698303222656,293.1595153808594,292.47674560546875,286.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600576595403,1.1935371579951948e-09,0.0009600564953871,-0.0021777681540697,0.0,0.0,0.0,-0.0054045030847191,60.0,8.743310928344727,-0.0,-6.284242459742019e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065979003906,0.0,0.0,9.007604967337102e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063537597656,0.0,0.0,9.485448390478268e-05,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072692871094,0.0,0.0,7.005922088865191e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,9.485446935286744e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063232421875,0.0,0.0,0.0004499483911786,285.6656494140625,294.1499938964844,291.9727478027344,291.64678955078125,293.1500549316406,292.4723205566406,286.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009279735386371,1.1267787813906691e-09,0.0009279723744839,-0.0020343442447483,0.0,0.0,0.0,-0.0052130040712654,60.0,8.564042091369629,-0.0,-6.280333053609867e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083679199219,0.0,0.0,9.004805178847164e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.608154296875,0.0,0.0,9.482500172453e-05,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090393066406,0.0,0.0,7.003744394751266e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,9.482497989665716e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081237792969,0.0,0.0,0.0004498085181694,285.6681823730469,294.1499938964844,291.9496154785156,291.62384033203125,293.1405944824219,292.4678955078125,286.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008958649705164,1.0600299527041555e-09,0.0008958639227785,-0.0018909698119387,0.0,0.0,0.0,-0.005021387245506,60.0,8.384639739990234,-0.0,-6.276428621276865e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278076171875,0.0,0.0,9.00725572137162e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.627685546875,0.0,0.0,9.48508022702299e-05,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,7.00564996805042e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275329589844,0.0,0.0,9.485078771831468e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275634765625,0.0,0.0,0.0004499309288803,285.6954345703125,294.1499938964844,291.92657470703125,291.6010131835937,293.1336364746094,292.46343994140625,286.4849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000739533919841,9.337112194529595e-10,0.0007395329885184,-0.0017152074724435,0.0,0.0,0.0,-0.0041783894412219,60.0,7.299291133880615,-0.0,-6.279844200207664e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239013671875,0.0,0.0,9.00483937584795e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6237487792969,0.0,0.0,9.48253582464531e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.625,0.0,0.0,7.003771315794438e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236572265625,0.0,0.0,9.482534369453788e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236572265625,0.0,0.0,0.0004498102352954,285.6889038085937,294.1499938964844,291.9036865234375,291.57830810546875,293.1254577636719,292.4587707519531,286.4887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007080868817865,8.723709532532092e-10,0.0007080860086716,-0.0015853903023526,0.0,0.0,0.0,-0.003992548212409,60.0,7.144105434417725,-0.0,-6.276475517097424e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,6.045162081136368e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63360595703125,0.0,0.0,6.365851004375145e-05,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63507080078125,0.0,0.0,4.701797297457233e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,6.365850276779383e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63348388671875,0.0,0.0,0.0003019682771991,285.70458984375,294.1499938964844,291.8809814453125,291.5557861328125,293.1135559082031,292.4525756835937,286.4919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006955768330954,8.22450607618208e-10,0.0006955760181881,-0.0014666593633592,0.0,0.0,0.0,-0.0038944347761571,60.0,6.596133232116699,-0.0,-2.8286534003996173e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317443847656,0.0,0.0,9.002840670291334e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,9.480431617703287e-05,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,7.002216443652287e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,9.480430162511766e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,0.0004497104091569,285.7009582519531,294.1499938964844,291.85845947265625,291.5334777832031,293.10595703125,292.44879150390625,286.4955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005874691996723,7.26869620049086e-10,0.0005874685011804,-0.0013234830694273,0.0,0.0,0.0,-0.0033203861676156,60.0,6.31516170501709,-0.0,-6.27368947903051e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64892578125,0.0,0.0,4.44904544565361e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488952636719,0.0,0.0,4.6850622311467305e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,3.460371954133734e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,4.685061503550969e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,0.0002222389593953,285.7254333496094,294.1499938964844,291.8362121582031,291.5113830566406,293.0806884765625,292.43585205078125,286.4986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005477509112097,6.66735500143289e-10,0.0005477502709254,-0.0012051082449033,0.0,0.0,0.0,-0.0030740718357264,60.0,6.064175605773926,-0.0,-1.5321365509635143e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631164550781,0.0,0.0,9.028115164255723e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631164550781,0.0,0.0,9.50704634306021e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,7.021873898338526e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66265869140625,0.0,0.0,9.507044887868688e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66290283203125,0.0,0.0,0.0004509729042183,285.749267578125,294.1499938964844,291.814208984375,291.4895935058594,293.0552978515625,292.4065856933594,286.5020751953125,0.0,0.0,0.0,0.0,1.0,1.0,0.0001979955995921,2.5232432809829675e-10,-0.0001979958469746,-0.0008613605750724,0.0,0.0,0.0,0.0008425610722042,60.0,5.552940368652344,-0.0,-6.308962241519113e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,4.024882582598366e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674194335937,0.0,0.0,4.238398105371744e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697082519531,0.0,0.0,3.130467302980833e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,4.238397377775982e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,0.000201051167096,285.7535095214844,294.1499938964844,291.7925109863281,291.46807861328125,293.0325927734375,292.3993225097656,286.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004274365492165,5.349686804656522e-10,0.0004274360253475,-0.0009790055919438,0.0,0.0,0.0,-0.002407849067822,60.0,5.370694637298584,-0.0,-1.2539210558770721e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715393066406,0.0,0.0,3.60151389031671e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716003417969,0.0,0.0,3.792569987126626e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67401123046875,0.0,0.0,2.8011801987304352e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710510253906,0.0,0.0,3.7925692595308647e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713562011719,0.0,0.0,0.0001799030142137,285.7572021484375,294.1499938964844,291.7711486816406,291.4468994140625,293.0277099609375,292.398193359375,286.5089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000383676670026,4.798996200428001e-10,0.0003836761752609,-0.0008779878844507,0.0,0.0,0.0,-0.0021611542906612,60.0,4.804826736450195,-0.0,-1.0040005271605425e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731872558594,0.0,0.0,2.7473764930618927e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732482910156,0.0,0.0,2.893121745728422e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,2.1368505258578807e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,2.893121200031601e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,0.0001372371043544,285.75927734375,294.1499938964844,291.7501525878906,291.42608642578125,293.0233154296875,292.398193359375,286.51226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003664302057586,4.399502151475332e-10,0.0003664297692012,-0.0007902068900875,0.0,0.0,0.0,-0.002052737865597,60.0,4.405353546142578,-0.0,-5.842518913112826e-09,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758117675781,0.0,0.0,2.6367752070655115e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758728027344,0.0,0.0,2.7766531275119632e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,2.0508272427832708e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67529296875,0.0,0.0,2.7766527637140825e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756286621094,0.0,0.0,0.0001317123387707,285.762451171875,294.1499938964844,291.72955322265625,291.4056701660156,293.019775390625,292.3988342285156,286.5155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003142220375593,3.8472269814349137e-10,0.0003142216592095,-0.0006972208502702,0.0,0.0,0.0,-0.0017648403299972,60.0,4.002830505371094,-0.0,-5.381581846819472e-09,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72802734375,0.0,0.0,9.02906758710742e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283630371094,0.0,0.0,9.508048970019443e-05,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325744628906,0.0,0.0,7.02261459082365e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270202636719,0.0,0.0,9.508047514827922e-05,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279357910156,0.0,0.0,0.0004510204889811,285.8363952636719,294.1499938964844,291.7094116210937,291.3856506347656,292.97393798828125,292.362060546875,286.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,0.0005390521255321,-7.75219263782212e-11,-0.0005390520673245,-0.0003352455969434,0.0,0.0,0.0,0.0027062057051807,60.0,4.353614807128906,-0.0,-6.310292377520454e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,9.00817904039286e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,9.486052294960244e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.782470703125,0.0,0.0,7.00636810506694e-05,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,9.486050839768724e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7761535644531,0.0,0.0,0.0004499770584516,285.9042663574219,294.1499938964844,291.689697265625,291.3661193847656,292.94293212890625,292.3329162597656,286.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,5.280589539324865e-05,1.5148517162888448e-10,-5.280604455037974e-05,-0.0004510631843004,0.0,0.0,0.0,0.000158430688316,60.0,4.376316070556641,-0.0,-6.281128150931181e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.787841796875,0.0,0.0,1.9140459698974155e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884826660156,0.0,0.0,2.015583959291689e-05,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,1.4887038560118526e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,2.0155835954938084e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.787841796875,0.0,0.0,9.56105359364301e-05,285.9202880859375,294.1499938964844,291.67047119140625,291.3470764160156,292.91656494140625,292.3275756835937,286.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000194515028852,2.4563823197709667e-10,0.0001945147814694,-0.0004512723535299,0.0,0.0,0.0,-0.0010970884468406,60.0,4.070693492889404,-0.0,-2.8357529657796476e-09,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895812988281,0.0,0.0,1.6180079910554923e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,1.7038415535353124e-05,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,1.2584519026859198e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879943847656,0.0,0.0,1.7038411897374317e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895812988281,0.0,0.0,8.08228287496604e-05,285.92236328125,294.1499938964844,291.6517944335937,291.3285522460937,292.9144287109375,292.328369140625,286.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001718743005767,2.1510229708532336e-10,0.0001718740968499,-0.000393633643398,0.0,0.0,0.0,-0.0009681992814876,60.0,3.2746262550354004,-0.0,-2.026399270604884e-09,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,1.3752245649811812e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,1.4481786820397248e-05,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975769042969,0.0,0.0,1.0696201570681296e-05,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78912353515625,0.0,0.0,1.448178409191314e-05,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,6.869529897812754e-05,285.923583984375,294.1499938964844,291.6336669921875,291.3105773925781,292.9127197265625,292.32916259765625,286.5312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001465312234358,1.8327353523694967e-10,0.0001465310342609,-0.0003352982748765,0.0,0.0,0.0,-0.0008253685082308,60.0,2.799147844314575,-0.0,-1.463898224862703e-09,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79150390625,0.0,0.0,1.155368227045983e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921447753906,0.0,0.0,1.216659256897401e-05,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,8.986206012195908e-06,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898864746094,0.0,0.0,1.2166589840489904e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79150390625,0.0,0.0,5.7713019486982375e-05,285.9246826171875,294.1499938964844,291.6161193847656,291.2931823730469,292.9118347167969,292.3299560546875,286.5343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001231058267876,1.5397415287221603e-10,0.0001231056667165,-0.0002816951018758,0.0,0.0,0.0,-0.0006934197735972,60.0,2.4221885204315186,-0.0,-1.033247820636518e-09,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919921875,0.0,0.0,9.623146979720332e-06,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79266357421875,0.0,0.0,1.0133643627341373e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,7.484677098545944e-06,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903747558594,0.0,0.0,1.0133641808351967e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919921875,0.0,0.0,4.806959623238072e-05,285.9254150390625,294.1499938964844,291.59918212890625,291.2763977050781,292.9112548828125,292.3305358886719,286.53729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001025361270876,1.282465800223065e-10,0.0001025359961204,-0.000234626524616,0.0,0.0,0.0,-0.0005775564932264,60.0,2.13681697845459,-0.0,-7.167997861934339e-10,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
