time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808480,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,7.867435670050327e-06,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,8.284794603241608e-06,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,6.119122645031894e-06,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79071044921875,0.0,0.0,8.284792784252204e-06,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,3.9299458876485005e-05,285.9259338378906,294.1499938964844,291.5829162597656,291.26025390625,292.9107971191406,292.3310241699219,286.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-8.38279738673009e-05,1.0484766527207867e-10,8.38278720038943e-05,-0.0001918184279929,0.0,0.0,0.0,-0.0004721789737232,60.0,1.8780962228775024,-0.0,-4.791042562679593e-10,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925109863281,0.0,0.0,6.423573267966276e-06,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79315185546875,0.0,0.0,6.764336831110995e-06,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,4.996117695554858e-06,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908630371094,0.0,0.0,6.764335466868943e-06,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925109863281,0.0,0.0,3.20870713039767e-05,285.9262084960937,294.1499938964844,291.5673217773437,291.2447814941406,292.9105834960937,292.33123779296875,286.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-6.844542076578364e-05,8.560750025532471e-11,6.844534073024988e-05,-0.0001566182472743,0.0,0.0,0.0,-0.0003855331451632,60.0,1.694792866706848,-0.0,-3.1938685030041825e-10,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79266357421875,0.0,0.0,5.007439540349878e-06,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933349609375,0.0,0.0,5.273078386380803e-06,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.799560546875,0.0,0.0,3.894678684446262e-06,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,5.273077476886101e-06,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79266357421875,0.0,0.0,2.501318886061199e-05,285.9264221191406,294.1499938964844,291.5524597167969,291.23004150390625,292.910400390625,292.3314514160156,286.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-5.335495370673016e-05,6.673346597541041e-11,5.335488822311163e-05,-0.0001220886188093,0.0,0.0,0.0,-0.0003005330800078,60.0,1.5129684209823608,-0.0,-1.9408635809625707e-10,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,3.878405095747439e-06,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928466796875,0.0,0.0,4.084149622940458e-06,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991027832031,0.0,0.0,3.016539949385333e-06,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7905578613281,0.0,0.0,4.084149168193108e-06,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,1.9373430404812098e-05,285.9257202148437,294.1499938964844,291.538330078125,291.2160339355469,292.91046142578125,292.3314514160156,286.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1324947233079e-05,5.168701230906514e-11,4.13248963013757e-05,-9.456113184569404e-05,0.0,0.0,0.0,-0.0002327715192222,60.0,1.343293309211731,-0.0,-1.1643135067185284e-10,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,2.918702193710488e-06,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929077148437,0.0,0.0,3.073535935982364e-06,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991638183594,0.0,0.0,2.2701037778460886e-06,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906188964844,0.0,0.0,3.0735354812350124e-06,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922668457031,0.0,0.0,1.4579517483070958e-05,285.9258117675781,294.1499938964844,291.52496337890625,291.2027893066406,292.910400390625,292.33154296875,286.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.109923636657186e-05,3.889723265704248e-11,3.109919634880498e-05,-7.116228516679257e-05,0.0,0.0,0.0,-0.0001751730305841,60.0,1.2152529954910278,-0.0,-6.593912915686673e-11,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,2.1275113795127254e-06,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79296875,0.0,0.0,2.240373532913509e-06,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991943359375,0.0,0.0,1.6547327277294244e-06,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906494140625,0.0,0.0,2.240373078166158e-06,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,1.0627356459735893e-05,285.9258728027344,294.1499938964844,291.5124206542969,291.1903686523437,292.91033935546875,292.33160400390625,286.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.266879528178833e-05,2.8352944991816287e-11,2.266876799694728e-05,-5.187159331399016e-05,0.0,0.0,0.0,-0.0001276868279092,60.0,1.1037920713424685,-0.0,-3.503542594929243e-11,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,1.477086925660842e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79296875,0.0,0.0,1.5554446690657642e-06,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,1.1488465361253477e-06,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,1.5554444416920887e-06,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,7.378353075182531e-06,285.9259033203125,294.1499938964844,291.500732421875,291.17877197265625,292.9103088378906,292.3316345214844,286.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5738663933007047e-05,1.9685053934126448e-11,1.5738643924123608e-05,-3.6013680073665455e-05,0.0,0.0,0.0,-8.865135896485299e-05,60.0,1.0046327114105225,-0.0,-1.6887904269458076e-11,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,9.77986474026693e-07,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79296875,0.0,0.0,1.0298675761077902e-06,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,7.60656917009328e-07,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,1.0298673487341148e-06,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,4.885243470198475e-06,285.9259033203125,294.1499938964844,291.4898986816406,291.16802978515625,292.9103088378906,292.3316345214844,286.5595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0420752914797047e-05,1.3033648812998956e-11,1.0420739272376522e-05,-2.3845006580813788e-05,0.0,0.0,0.0,-5.869707092642784e-05,60.0,0.9213474988937378,-0.0,-7.403367849323494e-12,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,5.908265734433371e-07,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,6.221692387953226e-07,298.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,4.595322309342009e-07,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,6.221691819519037e-07,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,2.9513003028114326e-06,285.9259033203125,294.1499938964844,291.47998046875,291.158203125,292.9103088378906,292.3316650390625,286.5620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-6.295175353443483e-06,7.873683476045112e-12,6.295167167991167e-06,-1.4404939975065645e-05,0.0,0.0,0.0,-3.545892832335085e-05,60.0,0.8495373725891113,-0.0,-2.7019898905106254e-12,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,3.147255824842432e-07,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,3.314214040983643e-07,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,2.447868041599577e-07,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,3.314213756766549e-07,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,1.572119003867556e-06,285.9259033203125,294.1499938964844,291.47100830078125,291.1492919921875,292.9103088378906,292.3316650390625,286.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.353389729454648e-06,4.194230032728008e-12,3.3533856367284898e-06,-7.673374966543633e-06,0.0,0.0,0.0,-1.888867700472474e-05,60.0,0.7881288528442383,-0.0,-7.667040288240889e-13,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,1.2931401727200864e-07,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,1.3617396632525924e-07,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,1.0057766530735537e-07,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,1.3617395211440453e-07,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,6.459500809796737e-07,285.9259033203125,294.1499938964844,291.4629821777344,291.141357421875,292.9103088378906,292.3316650390625,286.56695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3779293794868863e-06,1.7234324861323258e-12,1.3779276741843205e-06,-3.1529787065665005e-06,0.0,0.0,0.0,-7.761467713862658e-06,60.0,0.734759509563446,-0.0,-1.29435917821559e-13,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,3.319595975881384e-08,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,3.4956968875121675e-08,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,2.5819105076152482e-08,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,3.4956961769694324e-08,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,1.6582065143211366e-07,285.9259033203125,294.1499938964844,291.4559936523437,291.1343994140625,292.9103088378906,292.3316650390625,286.5693359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.537541601872363e-07,4.4242311637160424e-13,3.537537338615948e-07,-8.094410759440507e-07,0.0,0.0,0.0,-1.9925792003050447e-06,60.0,0.6917179226875305,-0.0,-8.529707329178477e-15,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,2.6736271530047873e-10,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,2.815460087290944e-10,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,2.0794899135978527e-10,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,2.815459532179432e-10,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,1.3355317962648883e-09,285.9259033203125,294.1499938964844,291.45001220703125,291.1284484863281,292.9103088378906,292.3316650390625,286.5716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.865563564213857e-09,3.558511195807983e-15,2.865560011500179e-09,-6.5464922371916145e-09,0.0,0.0,0.0,-1.6138073988258842e-08,60.0,0.6551032066345215,-0.0,-5.5330597142281925e-19,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,2.558494865620431e-13,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,2.6942201724819426e-13,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,1.9899424989755499e-13,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,2.6942199014314e-13,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,1.2780208748924826e-12,285.9259033203125,294.1499938964844,291.44512939453125,291.1236267089844,292.9103088378906,292.3316650390625,286.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1024646473511979e-11,-9.786530991431257e-18,1.1024656881852836e-11,-1.9910989523808088e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.625176191329956,-0.0,-5.066787034095681e-25,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,0.0,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,0.0,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,0.0,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,0.0,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,0.0,285.9259033203125,294.1499938964844,291.4414367675781,291.1199645996094,292.9103088378906,292.3316650390625,286.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.582814704980065e-13,1.112144747167852e-17,4.582703574257385e-13,-8.815602870089478e-13,0.0,0.0,0.0,0.0,60.0,0.5986019968986511,-0.0,-0.0,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,0.0,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,0.0,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,0.0,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,0.0,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,0.0,285.9259033203125,294.1499938964844,291.4388732910156,291.117431640625,292.9103088378906,292.3316650390625,286.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1137876565362488e-12,1.3781180556893776e-17,3.113773778748441e-12,-5.218540877205413e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5741780996322632,-0.0,-0.0,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,0.0,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,0.0,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,0.0,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,0.0,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,0.0,285.9259033203125,294.1499938964844,291.4374084472656,291.115966796875,292.9103088378906,292.3316650390625,286.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.582814704980065e-13,1.112144747167852e-17,4.582703574257385e-13,-8.815602870089478e-13,0.0,0.0,0.0,0.0,60.0,0.5513628721237183,-0.0,-0.0,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,2.558494865620431e-13,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,2.6942201724819426e-13,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,1.9899424989755499e-13,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,2.6942199014314e-13,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,1.2780208748924826e-12,285.9259033203125,294.1499938964844,291.4369812011719,291.11553955078125,292.9103088378906,292.3316650390625,286.5823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.026242501290606e-13,1.1739860105332353e-17,4.026125136405434e-13,-2.5630370222018417e-12,0.0,0.0,0.0,0.0,60.0,0.5303685665130615,-0.0,-5.066788513209878e-25,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,1.122155923738432e-09,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,1.181684972095809e-09,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,8.727887856885275e-10,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,1.181684750051204e-09,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,5.605399255870225e-09,285.9259033203125,294.1499938964844,291.4375915527344,291.1161499023437,292.9103088378906,292.3316650390625,286.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1959270906913844e-08,1.4967402520832916e-14,1.1959255807880709e-08,-2.7362409227293938e-08,0.0,0.0,0.0,-6.736081559211017e-08,60.0,0.5105926990509033,-0.0,-9.74697852326142e-18,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,3.8052494488738375e-09,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,4.007113751924862e-09,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,2.9596414208299393e-09,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,4.007112863746443e-09,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,1.9008004059628547e-08,285.9259033203125,294.1499938964844,291.439208984375,291.11773681640625,292.9103088378906,292.3316650390625,286.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.054453128787827e-08,5.068983291922277e-14,4.0544481549886775e-08,-9.277664503315465e-08,0.0,0.0,0.0,-2.2837775759398937e-07,60.0,0.4919260740280151,-0.0,-1.1208047160676291e-16,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,7.030104853811282e-08,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,7.403043866816007e-08,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,5.4678643834904506e-08,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,7.403042445730534e-08,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,3.511681825330016e-07,285.9259033203125,294.1499938964844,291.4417724609375,291.12030029296875,292.9103088378906,292.3316650390625,286.5880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-7.48982529330533e-07,9.368181144026044e-13,7.489815629924124e-07,-1.7139017245426658e-06,0.0,0.0,0.0,-4.218818503431976e-06,60.0,0.4763467907905578,-0.0,-3.825491152694739e-14,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,1.936573426064569e-07,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,2.039306394863161e-07,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,1.5062252600728248e-07,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,2.0393061106460666e-07,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,9.673582326286123e-07,285.9259033203125,294.1499938964844,291.4452514648437,291.1237487792969,292.9103088378906,292.3316650390625,286.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-2.0637251054722583e-06,2.5811078534915266e-12,2.0637226043618284e-06,-4.7221042223100085e-06,0.0,0.0,0.0,-1.1624331818893552e-05,60.0,0.4643739461898803,-0.0,-2.902896835670771e-13,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921142578125,0.0,0.0,5.274306431601872e-07,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79278564453125,0.0,0.0,5.554102813221107e-07,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,4.102242598946759e-07,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,5.55410167635273e-07,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921142578125,0.0,0.0,2.6346247068431694e-06,285.9256286621094,294.1499938964844,291.4496154785156,291.1280822753906,292.9103698730469,292.33160400390625,286.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-5.61892466066638e-06,7.028057823210698e-12,5.618917839456117e-06,-1.2858017726102844e-05,0.0,0.0,0.0,-3.164992085658014e-05,60.0,0.4550673961639404,-0.0,-2.153249583844441e-12,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921447753906,0.0,0.0,1.004449472929991e-06,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,1.057734380083275e-06,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,7.812392937012191e-07,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,1.057734266396437e-06,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921447753906,0.0,0.0,5.017431703890907e-06,285.9256286621094,294.1499938964844,291.4548645019531,291.1332702636719,292.9103698730469,292.3316345214844,286.59326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0703743100748396e-05,1.3387381481155812e-11,1.070372945832787e-05,-2.4491886506439187e-05,0.0,0.0,0.0,-6.0290927649475634e-05,60.0,0.4650165438652038,-0.0,-7.809439726835787e-12,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918701171875,0.0,0.0,1.771510369508178e-06,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,1.8654869791134845e-06,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987670898437,0.0,0.0,1.3778427501165424e-06,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,1.865486638052971e-06,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918701171875,0.0,0.0,8.849058758642059e-06,285.9252319335937,294.1499938964844,291.4609069824219,291.1392822265625,292.9104309082031,292.3315734863281,286.59490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8874950910685584e-05,2.3607935051295208e-11,1.887492726382333e-05,-4.3190786527702585e-05,0.0,0.0,0.0,-0.0001063172821886,60.0,0.4805442988872528,-0.0,-2.429131548686847e-11,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,2.86368003798998e-06,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926025390625,0.0,0.0,3.015594984390191e-06,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.798828125,0.0,0.0,2.227308868896216e-06,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,3.0155943022691645e-06,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,1.4304670003184585e-05,285.92535400390625,294.1499938964844,291.4677429199219,291.14605712890625,292.91033935546875,292.3316955566406,286.59649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.051433122891467e-05,3.816532506695225e-11,3.05142930301372e-05,-6.982299237279221e-05,0.0,0.0,0.0,-0.0001718782295938,60.0,0.5278191566467285,-0.0,-6.347644632143101e-11,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,4.317216735216789e-06,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923583984375,0.0,0.0,4.546240234049037e-06,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.798583984375,0.0,0.0,3.35783852278837e-06,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,4.546239324554335e-06,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,2.1565385395661e-05,285.92498779296875,294.1499938964844,291.475341796875,291.1535949707031,292.9103088378906,292.331787109375,286.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.599898602464236e-05,5.7533432878953406e-11,4.599892781698145e-05,-0.0001052574516506,0.0,0.0,0.0,-0.0002590992953628,60.0,0.5836052894592285,-0.0,-1.4426844441306486e-10,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919616699219,0.0,0.0,6.169644166220678e-06,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,6.496936748590088e-06,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,4.798616828338709e-06,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79034423828125,0.0,0.0,6.496935384348035e-06,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919921875,0.0,0.0,3.0818639061180875e-05,285.9254150390625,294.1499938964844,291.4836730957031,291.1618347167969,292.90997314453125,292.3321228027344,286.5995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.573968130396679e-05,8.222331843166231e-11,6.573959399247542e-05,-0.0001504269312135,0.0,0.0,0.0,-0.000370292487787,60.0,0.6797139644622803,-0.0,-2.9463467776658087e-10,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,8.561874892620835e-06,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,9.016071999212729e-06,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994689941406,0.0,0.0,6.659241989837028e-06,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908935546875,0.0,0.0,9.016071089718023e-06,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,4.276832260075025e-05,285.9262390136719,294.1499938964844,291.49267578125,291.1707763671875,292.9093017578125,292.3327331542969,286.6010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-9.122881601797415e-05,1.1410383055077131e-10,9.122869960265234e-05,-0.0002087523025693,0.0,0.0,0.0,-0.0005138655542396,60.0,0.8083887696266174,-0.0,-5.674157255164403e-10,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933959960937,0.0,0.0,1.1425806405895855e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,1.2031932783429513e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80035400390625,0.0,0.0,8.886747309588827e-06,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.791748046875,0.0,0.0,1.2031930054945406e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933959960937,0.0,0.0,5.707425225409679e-05,285.9274597167969,294.1499938964844,291.5023193359375,291.1803283691406,292.90826416015625,292.33355712890625,286.6024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001217436874867,1.5227036298526286e-10,0.0001217435346916,-0.0002785779361147,0.0,0.0,0.0,-0.0006857471889816,60.0,0.9666010737419128,-0.0,-1.0105024594864176e-09,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,1.5271272786776535e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79608154296875,0.0,0.0,1.6081396097433753e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80242919921875,0.0,0.0,1.1877668839588296e-05,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,1.608139427844435e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,7.628314779140055e-05,285.929931640625,294.1499938964844,291.5126037597656,291.1905212402344,292.9058837890625,292.3344421386719,286.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001627129531698,2.0351369200977127e-10,0.000162712749443,-0.0003723283007275,0.0,0.0,0.0,-0.0009165161172859,60.0,1.1955913305282593,-0.0,-1.8051534711460702e-09,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79754638671875,0.0,0.0,1.920175964187365e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982177734375,0.0,0.0,2.0220390069880523e-05,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046569824219,0.0,0.0,1.4934716091374868e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,2.022038825089112e-05,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975769042969,0.0,0.0,9.59167373366654e-05,285.9324645996094,294.1499938964844,291.5234375,291.2012939453125,292.9033203125,292.3350830078125,286.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002045918517978,2.5589383390034465e-10,0.0002045915898634,-0.0004681576683651,0.0,0.0,0.0,-0.0011524083092808,60.0,1.4353115558624268,-0.0,-2.853945524350365e-09,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012390136719,0.0,0.0,2.455370304232929e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,2.5856248612399213e-05,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,1.9097342374152504e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.799560546875,0.0,0.0,2.585624497442041e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80126953125,0.0,0.0,0.0001226507883984,285.93609619140625,294.1499938964844,291.53485107421875,291.21258544921875,292.8988647460937,292.3343505859375,286.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002616162528283,3.2721722553752376e-10,0.0002616159326862,-0.0005986437899991,0.0,0.0,0.0,-0.0014736112207174,60.0,1.7694226503372192,-0.0,-4.6665680208946014e-09,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8054504394531,0.0,0.0,3.219235077267513e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80615234375,0.0,0.0,3.390011625015177e-05,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81280517578125,0.0,0.0,2.503851828805637e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037109375,0.0,0.0,3.390011261217296e-05,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80548095703125,0.0,0.0,0.0001608074089745,285.9394836425781,294.1499938964844,291.5467529296875,291.2243957519531,292.8946228027344,292.3329467773437,286.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003058174334,3.917676738574016e-10,0.0003058170259464,-0.0007241468410938,0.0,0.0,0.0,-0.001728267292492,60.0,2.081053733825684,-0.0,-8.021747710529326e-09,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.810302734375,0.0,0.0,3.780339102377184e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,3.980881592724472e-05,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178100585937,0.0,0.0,2.940266494988464e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,3.980880865128711e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81036376953125,0.0,0.0,0.0001888357073767,285.9427490234375,294.1499938964844,291.5591735839844,291.2366943359375,292.88824462890625,292.3285827636719,286.6089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003890137304551,4.899926020485168e-10,0.00038901323569,-0.0008991854265332,0.0,0.0,0.0,-0.0021933128591626,60.0,2.5644805431365967,-0.0,-1.1061781712840002e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.812744140625,0.0,0.0,4.3424603063613176e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,4.572822581394576e-05,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203125,0.0,0.0,3.377472239662893e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109741210937,0.0,0.0,4.572821853798814e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81280517578125,0.0,0.0,0.0002169148210668,285.943115234375,294.1499938964844,291.572021484375,291.2494506835937,292.88250732421875,292.3255920410156,286.6102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004626847803592,5.7870408465277e-10,0.0004626841982826,-0.0010587383294478,0.0,0.0,0.0,-0.0026061779353767,60.0,2.983284711837769,-0.0,-1.4596048814041753e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,5.3207961173029616e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82037353515625,0.0,0.0,5.603058161796071e-05,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82733154296875,0.0,0.0,4.1384009819012135e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178100585937,0.0,0.0,5.603057434200309e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197021484375,0.0,0.0,0.0002657847071532,285.9506530761719,294.1499938964844,291.58526611328125,291.2625732421875,292.874267578125,292.3204650878906,286.6114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000581489119213,7.074838492826531e-10,0.0005814884207211,-0.0012784979771822,0.0,0.0,0.0,-0.0032658267300575,60.0,3.658215284347534,-0.0,-2.19137561430216e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82183837890625,0.0,0.0,4.126870771870017e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82257080078125,0.0,0.0,4.345796332927421e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295288085937,0.0,0.0,3.209791248082183e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200378417969,0.0,0.0,4.345795605331659e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218994140625,0.0,0.0,0.0002061456762021,285.95318603515625,294.1499938964844,291.5989074707031,291.276123046875,292.8697814941406,292.3069152832031,286.6126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007536287885159,8.643891713511203e-10,0.000753627915401,-0.0015188644174486,0.0,0.0,0.0,-0.0041970335878431,60.0,3.634587287902832,-0.0,-1.3182728686444989e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82373046875,0.0,0.0,9.021917503559962e-05,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244934082031,0.0,0.0,9.500519809080288e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314514160156,0.0,0.0,7.01705357641913e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82196044921875,0.0,0.0,9.500518353888764e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,0.0004506633267737,285.9552307128906,294.1499938964844,291.6128845214844,291.2899780273437,292.8596496582031,292.28570556640625,286.6139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003706513380166,7.452939931873453e-10,0.000370650581317,-0.0015887384070083,0.0,0.0,0.0,-0.0022388992365449,60.0,3.9906623363494873,-0.0,-6.30030001502746e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
