time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810820,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081359863281,0.0,0.0,9.009375207824633e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088073730469,0.0,0.0,9.487312490819022e-05,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,7.007298700045794e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80645751953125,0.0,0.0,9.4873110356275e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80816650390625,0.0,0.0,0.0004500368377193,285.9322204589844,294.1499938964844,291.627197265625,291.3041381835937,292.8404235839844,292.2806396484375,286.61474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008574189268983,1.0779223069690147e-09,0.0008574178209528,-0.0019764546304941,0.0,0.0,0.0,-0.0048362361267209,60.0,5.360820293426514,-0.0,-6.282795084189274e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,9.015991963678972e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158874511719,0.0,0.0,9.494279947830364e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,7.012444984866306e-05,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,9.49427849263884e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152160644531,0.0,0.0,0.000450367340818,285.9403686523437,294.1499938964844,291.6417541503906,291.318603515625,292.8316345214844,292.27313232421875,286.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008942841086536,1.19657117547689e-09,0.0008942829445004,-0.0022515177261084,0.0,0.0,0.0,-0.0050752605311572,60.0,5.999034881591797,-0.0,-6.292027165955005e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,9.018341370392592e-05,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,9.496753773419186e-05,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146057128906,0.0,0.0,7.014271977823228e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061828613281,0.0,0.0,9.496752318227664e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0004504846874624,285.9287109375,294.1499938964844,291.65655517578125,291.3332824707031,292.82086181640625,292.2644348144531,286.6177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043926924467,1.3754679617505872e-09,0.0010439255274832,-0.0025721949059516,0.0,0.0,0.0,-0.0059084515087306,60.0,6.711431503295898,-0.0,-6.295306320680538e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041687011719,0.0,0.0,9.027411579154432e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048095703125,0.0,0.0,9.506304922979324e-05,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,7.02132674632594e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026123046875,0.0,0.0,9.506303467787802e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041381835937,0.0,0.0,0.0004509377758949,285.9224853515625,294.1499938964844,291.6716003417969,291.3481750488281,292.81024169921875,292.2548522949219,286.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363617911934,1.4799185210634391e-09,0.0010363603942096,-0.0028543593361973,0.0,0.0,0.0,-0.0059177153743803,60.0,7.18787145614624,-0.0,-6.307974587116405e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,9.03991240193136e-05,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.0,9.519469313090668e-05,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131408691406,0.0,0.0,7.031049608485773e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,9.519467857899144e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,0.0004515621985774,285.9249572753906,294.1499938964844,291.6867980957031,291.3632507324219,292.7886657714844,292.2394104003906,286.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625648963265,1.560405915590479e-09,0.0009625633247196,-0.003139755455777,0.0,0.0,0.0,-0.0055832080543041,60.0,7.641581058502197,-0.0,-6.325456780587049e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089904785156,0.0,0.0,9.049978689290584e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80963134765625,0.0,0.0,9.530069655738772e-05,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154602050781,0.0,0.0,7.038878538878635e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80743408203125,0.0,0.0,9.530068200547248e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089599609375,0.0,0.0,0.00045206505456,285.92730712890625,294.1499938964844,291.7021179199219,291.3784484863281,292.779541015625,292.22662353515625,286.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645093232393,1.6866870122811402e-09,0.0009645076352171,-0.0034698010422289,0.0,0.0,0.0,-0.0056501561775803,60.0,7.512697696685791,-0.0,-6.339551106293584e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113708496094,0.0,0.0,9.06051936908625e-05,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,9.541169129079208e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178100585937,0.0,0.0,7.047077087918296e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.809814453125,0.0,0.0,9.541167673887684e-05,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81134033203125,0.0,0.0,0.0004525915719568,285.9296875,294.1499938964844,291.7175598144531,291.3937683105469,292.7704162597656,292.2138366699219,286.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653939050622,1.8177618299475278e-09,0.0009653921006247,-0.0038135077338665,0.0,0.0,0.0,-0.0057139475829899,60.0,7.475625038146973,-0.0,-6.354326842483715e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8137512207031,0.0,0.0,9.071914246305823e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143920898437,0.0,0.0,9.55316863837652e-05,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201599121094,0.0,0.0,7.055939931888133e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122253417969,0.0,0.0,9.553167183184996e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8137512207031,0.0,0.0,0.0004531607846729,285.9320983886719,294.1499938964844,291.7330627441406,291.4091491699219,292.7618408203125,292.19952392578125,286.6237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666081168688,1.959722606414971e-09,0.000966606196016,-0.0041855024173855,0.0,0.0,0.0,-0.0057843243703246,60.0,7.501712322235107,-0.0,-6.370319027837469e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.816162109375,0.0,0.0,9.083155600819735e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,9.565006621414796e-05,298.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.822509765625,0.0,0.0,7.064683450153098e-05,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81463623046875,0.0,0.0,9.565005166223271e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161315917969,0.0,0.0,0.0004537223139777,285.9344787597656,294.1499938964844,291.7486267089844,291.424560546875,292.7531433105469,292.18560791015625,286.625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678060887381,2.0997734662131502e-09,0.0009678039932623,-0.004552490543574,0.0,0.0,0.0,-0.0058537549339234,60.0,7.519375801086426,-0.0,-6.386116524481622e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185729980469,0.0,0.0,9.095481073018163e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,9.577985474606976e-05,298.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,7.074269524309784e-05,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,9.577984019415452e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,0.000454338005511,285.9368896484375,294.1499938964844,291.7641906738281,291.4399719238281,292.7450866699219,292.1701354980469,286.6263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691194863989,2.253325970258402e-09,0.0009691172745078,-0.0049548558890819,0.0,0.0,0.0,-0.0059298789128661,60.0,7.564674854278564,-0.0,-6.40345874103332e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209533691406,0.0,0.0,9.107700316235424e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82159423828125,0.0,0.0,9.59085300564766e-05,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,7.08377338014543e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194580078125,0.0,0.0,9.590851550456136e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209533691406,0.0,0.0,0.0004549483710434,285.9393005371094,294.1499938964844,291.7796936035156,291.45538330078125,292.7369384765625,292.1553649902344,286.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009704229887574,2.405557975038164e-09,0.0009704206022433,-0.0053537576459348,0.0,0.0,0.0,-0.0060053546912968,60.0,7.608999729156494,-0.0,-6.420675902063523e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233947753906,0.0,0.0,9.120089089265092e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240051269531,0.0,0.0,9.60389879764989e-05,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296203613281,0.0,0.0,7.093408930813894e-05,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218688964844,0.0,0.0,9.603897342458367e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,0.0004555672348942,285.94171142578125,294.1499938964844,291.795166015625,291.470703125,292.7289428710937,292.1408386230469,286.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717411594465,2.559898293341689e-09,0.0009717385983094,-0.0057581844739615,0.0,0.0,0.0,-0.0060818591155111,60.0,7.653974056243896,-0.0,-6.438154542820484e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,9.133062121691182e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.826416015625,0.0,0.0,9.61756013566628e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83203125,0.0,0.0,7.103499228833243e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243408203125,0.0,0.0,9.617558680474758e-05,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,0.0004562152607832,285.9441833496094,294.1499938964844,291.8105163574219,291.4859313964844,292.7216491699219,292.1277160644531,286.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731237660162,2.72152145264215e-09,0.0009731210302561,-0.0061816894449293,0.0,0.0,0.0,-0.0061619845218956,60.0,7.702225685119629,-0.0,-6.456482992689416e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,9.146041702479124e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.828857421875,0.0,0.0,9.631228022044525e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344116210937,0.0,0.0,7.113593892427161e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267822265625,0.0,0.0,9.631226566853002e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,0.0004568636068142,285.9466247558594,294.1499938964844,291.82574462890625,291.50103759765625,292.7143249511719,292.1145935058594,286.6319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745065472088,2.883218108706842e-09,0.0009745036368258,-0.0066053848713636,0.0,0.0,0.0,-0.0062421443872153,60.0,7.750479221343994,-0.0,-6.4748462591524e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,9.158881584880874e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,9.644748934078962e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368225097656,0.0,0.0,7.12358087184839e-05,298.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,9.64474747888744e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,0.000457504967926,285.9490661621094,294.1499938964844,291.8408203125,291.5159912109375,292.7071533203125,292.100341796875,286.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758750675246,3.043180374362464e-09,0.0009758720407262,-0.0070245312526822,0.0,0.0,0.0,-0.0063214469701051,60.0,7.798223972320557,-0.0,-6.493038284816066e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331298828125,0.0,0.0,9.17174038477242e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.833740234375,0.0,0.0,9.658290218794718e-05,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,7.133581675589085e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316650390625,0.0,0.0,9.658288763603196e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331298828125,0.0,0.0,0.000458147318568,285.9515380859375,294.1499938964844,291.8556823730469,291.5307006835937,292.70001220703125,292.0860595703125,286.6349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772444609552,3.2033813379683806e-09,0.0009772413177415,-0.0074443006888031,0.0,0.0,0.0,-0.0064008627086877,60.0,7.845963478088379,-0.0,-6.511282890642178e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,9.184828377328812e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.836181640625,0.0,0.0,9.672071610111745e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416442871094,0.0,0.0,7.143761467887089e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341369628906,0.0,0.0,9.672070882515982e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,0.0004588010488077,285.9539794921875,294.1499938964844,291.87030029296875,291.54522705078125,292.6929931640625,292.07598876953125,286.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786381851881,3.366430245677065e-09,0.0009786348091438,-0.0078715281561017,0.0,0.0,0.0,-0.0064816898666322,60.0,7.893313884735107,-0.0,-6.529878504579757e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380432128906,0.0,0.0,9.197879990097137e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.838623046875,0.0,0.0,9.685816621640696e-05,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,7.153912883950397e-05,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365783691406,0.0,0.0,9.685815166449174e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380126953125,0.0,0.0,0.0004594530328176,285.9564514160156,294.1499938964844,291.8846740722656,291.5594482421875,292.6860046386719,292.0659484863281,286.6379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800308616831,3.529041059380233e-09,0.0009800273692235,-0.0082976017147302,0.0,0.0,0.0,-0.0065623130649328,60.0,7.9406585693359375,-0.0,-6.548449960064319e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404846191406,0.0,0.0,9.209736890625209e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410949707031,0.0,0.0,9.698302164906636e-05,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464660644531,0.0,0.0,7.163134432630613e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,9.698300709715112e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404846191406,0.0,0.0,0.0004600452957674,285.9589233398437,294.1499938964844,291.8987121582031,291.5733947753906,292.6794128417969,292.0553283691406,286.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981293967925,3.676752458048327e-09,0.0009812902426347,-0.0086846332997083,0.0,0.0,0.0,-0.0066355392336845,60.0,7.985264301300049,-0.0,-6.565343113607014e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84295654296875,0.0,0.0,9.221980872098356e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435363769531,0.0,0.0,9.711195161798968e-05,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489074707031,0.0,0.0,7.172657933551818e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415222167969,0.0,0.0,9.711193706607446e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84295654296875,0.0,0.0,0.0004606569127645,285.9613952636719,294.1499938964844,291.9124450683594,291.5870056152344,292.6728820800781,292.0479431152344,286.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825967717915,3.829290218249071e-09,0.0009825929300859,-0.0090843075886368,0.0,0.0,0.0,-0.0067111505195498,60.0,8.029823303222656,-0.0,-6.582810385680204e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,9.23333500395529e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84600830078125,0.0,0.0,9.723151742946357e-05,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8513488769531,0.0,0.0,7.181488763308153e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,9.723150287754834e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,0.0004612240882124,285.9638977050781,294.1499938964844,291.92578125,291.6002197265625,292.6666259765625,292.04217529296875,286.6428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838066762313,3.970742845638142e-09,0.000983802601695,-0.0094549329951405,0.0,0.0,0.0,-0.006781275384128,60.0,8.072218894958496,-0.0,-6.599029234166667e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.847900390625,0.0,0.0,9.24466730793938e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484802246094,0.0,0.0,9.73508504102938e-05,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537902832031,0.0,0.0,7.190302858361974e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84649658203125,0.0,0.0,9.735083585837856e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.847900390625,0.0,0.0,0.000461790128611,285.96636962890625,294.1499938964844,291.938720703125,291.6130676269531,292.6603698730469,292.0364074707031,286.64453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850150672718,4.111924134519995e-09,0.0009850109927356,-0.0098248412832617,0.0,0.0,0.0,-0.0068512703292071,60.0,8.11461067199707,-0.0,-6.615237424512088e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,9.254652104573324e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,9.745599527377637e-05,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,7.198068487923592e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489990234375,0.0,0.0,9.745598799781874e-05,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503723144531,0.0,0.0,0.0004622889100573,285.9688720703125,294.1499938964844,291.95123291015625,291.6254577636719,292.6544494628906,292.03277587890625,286.6462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860780555754,4.236321071715565e-09,0.0009860738646239,-0.0101507725194096,0.0,0.0,0.0,-0.0069129345938563,60.0,8.153578758239746,-0.0,-6.629534254898317e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528747558594,0.0,0.0,9.264620166504756e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534545898437,0.0,0.0,9.75609727902338e-05,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,7.205821748357266e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515014648437,0.0,0.0,9.756095823831856e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528747558594,0.0,0.0,0.0004627868765965,285.9714050292969,294.1499938964844,291.9632568359375,291.63739013671875,292.6485290527344,292.0291442871094,286.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871409274637,4.360511063339345e-09,0.0009871365036815,-0.0104761561378836,0.0,0.0,0.0,-0.0069745052605867,60.0,8.19254207611084,-0.0,-6.643823269314454e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553771972656,0.0,0.0,9.273821342503652e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559265136719,0.0,0.0,9.765785944182426e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86114501953125,0.0,0.0,7.212977652670816e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539733886719,0.0,0.0,9.765784488990904e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,0.0004632464551832,285.9739074707031,294.1499938964844,291.97479248046875,291.6488037109375,292.6427307128906,292.0264892578125,286.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881204459816,4.475134485204535e-09,0.000988115905784,-0.0107764732092618,0.0,0.0,0.0,-0.0070313247852027,60.0,8.229774475097656,-0.0,-6.657025153344875e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578491210937,0.0,0.0,9.282342944061384e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584289550781,0.0,0.0,9.77476011030376e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,7.219606050057337e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564758300781,0.0,0.0,9.774758655112235e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578491210937,0.0,0.0,0.0004636721569113,285.9764099121094,294.1499938964844,291.9857482910156,291.6596984863281,292.6370544433594,292.0244140625,286.6515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890308137983,4.581306889406278e-09,0.0009890262736007,-0.0110546434298157,0.0,0.0,0.0,-0.0070839715190231,60.0,8.265446662902832,-0.0,-6.669264962511079e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,9.288766159443183e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,9.781523840501904e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660583496094,0.0,0.0,7.224601722555235e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590087890625,0.0,0.0,9.781522385310382e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603515625,0.0,0.0,0.0004639929975382,285.9789428710937,294.1499938964844,291.99615478515625,291.6700134277344,292.6317749023437,292.02410888671875,286.65350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897132404148,4.661323327326272e-09,0.0009897085838019,-0.011264287866652,0.0,0.0,0.0,-0.007123630028218,60.0,8.295963287353516,-0.0,-6.678497754819547e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628845214844,0.0,0.0,9.295185009250416e-05,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,9.78828320512548e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685302734375,0.0,0.0,7.229594484670088e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,9.788281749933958e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86285400390625,0.0,0.0,0.0004643136344384,285.9814758300781,294.1499938964844,292.0059509277344,291.6797180175781,292.62646484375,292.0238037109375,286.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903971804305,4.741290027254763e-09,0.0009903925238177,-0.0114737963303923,0.0,0.0,0.0,-0.0071632731705904,60.0,8.3264741897583,-0.0,-6.687730547128012e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,9.302671242039652e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,9.796165977604689e-05,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710021972656,0.0,0.0,7.235416705952957e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.864013671875,0.0,0.0,9.796164522413164e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653564453125,0.0,0.0,0.0004646875604521,285.9839782714844,294.1499938964844,292.0151062011719,291.68878173828125,292.62109375,292.0237121582031,286.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911996312439,4.8345571990182634e-09,0.0009911948582157,-0.0117181465029716,0.0,0.0,0.0,-0.0072095338255167,60.0,8.358540534973145,-0.0,-6.69850663825855e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,9.306839638156816e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684387207031,0.0,0.0,9.800555562833324e-05,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734741210937,0.0,0.0,7.238658872665837e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.0,0.0,9.8005541076418e-05,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86785888671875,0.0,0.0,0.000464895798359,285.98651123046875,294.1499938964844,292.0235900878906,291.6972045898437,292.6159973144531,292.0239562988281,286.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991640612483,4.886482329879982e-09,0.0009916357230395,-0.0118541903793811,0.0,0.0,0.0,-0.007235259283334,60.0,8.384832382202148,-0.0,-6.704510013832987e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703918457031,0.0,0.0,9.311240864917636e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709411621094,0.0,0.0,9.80519034783356e-05,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759460449219,0.0,0.0,7.242082210723311e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,9.805189620237796e-05,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703918457031,0.0,0.0,0.0004651156777981,285.98907470703125,294.1499938964844,292.0313415527344,291.70489501953125,292.61090087890625,292.0253601074219,286.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921077871695,4.9413162450662185e-09,0.0009921028977259,-0.011997852474451,0.0,0.0,0.0,-0.0072624343447387,60.0,8.410749435424805,-0.0,-6.710853028835119e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729248046875,0.0,0.0,9.314429917139933e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734436035156,0.0,0.0,9.808548202272505e-05,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8784484863281,0.0,0.0,7.244562584673986e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87158203125,0.0,0.0,9.808547474676745e-05,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728942871094,0.0,0.0,0.0004652749630622,285.9916076660156,294.1499938964844,292.0383605957031,291.7118530273437,292.6059875488281,292.027099609375,286.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924499318003,4.981042689422566e-09,0.0009924450423568,-0.0121019296348094,0.0,0.0,0.0,-0.0072821406647562,60.0,8.433127403259277,-0.0,-6.71544952979275e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754272460937,0.0,0.0,9.316764044342564e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759765625,0.0,0.0,9.811006020754576e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,7.246377208502963e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741149902344,0.0,0.0,9.811004565563052e-05,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753967285156,0.0,0.0,0.0004653915239032,285.994140625,294.1499938964844,292.0445861816406,291.718017578125,292.60113525390625,292.0292358398437,286.6652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926959173753,5.010111880920931e-09,0.0009926909115165,-0.0121780894696712,0.0,0.0,0.0,-0.0072965379804372,60.0,8.453904151916504,-0.0,-6.71881466018931e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779602050781,0.0,0.0,9.31890172068961e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,9.813257202040404e-05,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,7.248039764817804e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,9.81325574684888e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779296875,0.0,0.0,0.0004654983058571,285.9966735839844,294.1499938964844,292.04998779296875,291.723388671875,292.5963134765625,292.0313720703125,286.6673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929259540513,5.0367421344788e-09,0.0009929209481924,-0.0122478567063808,0.0,0.0,0.0,-0.0073097515851259,60.0,8.47366714477539,-0.0,-6.721897705119774e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804626464844,0.0,0.0,9.319930541096257e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810119628906,0.0,0.0,9.814340592129156e-05,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,7.248840120155364e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791809082031,0.0,0.0,9.814339864533396e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804626464844,0.0,0.0,0.0004655497323255,285.9992370605469,294.1499938964844,292.054443359375,291.727783203125,292.5916748046875,292.03350830078125,286.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930348023772,5.0495594372534924e-09,0.000993029680103,-0.0122814364731311,0.0,0.0,0.0,-0.0073161013424396,60.0,8.487329483032227,-0.0,-6.723382028894775e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88299560546875,0.0,0.0,9.320976096205412e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,9.815442172111943e-05,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883972167969,0.0,0.0,7.24965357221663e-05,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817138671875,0.0,0.0,9.81544071692042e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,0.0004656019445974,286.0018005371094,294.1499938964844,292.0577697753906,291.7311096191406,292.5870666503906,292.0356750488281,286.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931456297636,5.0625819092431365e-09,0.0009931405074894,-0.0123155554756522,0.0,0.0,0.0,-0.0073225544765591,60.0,8.500986099243164,-0.0,-6.724890511122794e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855285644531,0.0,0.0,9.32209295569919e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88604736328125,0.0,0.0,9.816617966862395e-05,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.890869140625,0.0,0.0,7.250522321555763e-05,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842468261719,0.0,0.0,9.816617239266634e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,0.0004656577657442,286.0043334960937,294.1499938964844,292.0600891113281,291.7333984375,292.58251953125,292.0376892089844,286.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932641405612,5.076494780098528e-09,0.0009932591347023,-0.0123520055785775,0.0,0.0,0.0,-0.0073294499889016,60.0,8.51125431060791,-0.0,-6.726502022047498e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880615234375,0.0,0.0,9.323204722022638e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885803222656,0.0,0.0,9.817788668442518e-05,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89337158203125,0.0,0.0,7.251386705320328e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88677978515625,0.0,0.0,9.817787213250996e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880310058594,0.0,0.0,0.0004657132667489,286.00689697265625,294.1499938964844,292.0613708496094,291.73468017578125,292.5779724121094,292.0396728515625,286.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933827677741,5.090336152591135e-09,0.0009933776455,-0.0123882675543427,0.0,0.0,0.0,-0.0073363124392926,60.0,8.521514892578125,-0.0,-6.728105006459374e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905944824219,0.0,0.0,9.324269922217354e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89111328125,0.0,0.0,9.818909893510865e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958740234375,0.0,0.0,7.252215436892584e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893127441406,0.0,0.0,9.81890843831934e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,0.000465766468551,286.00946044921875,294.1499938964844,292.0617370605469,291.7350158691406,292.573486328125,292.0412292480469,286.67822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934961562976,5.103601097289356e-09,0.0009934910340234,-0.0124230198562145,0.0,0.0,0.0,-0.007342888507992,60.0,8.528026580810547,-0.0,-6.729641910396822e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
