time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813160,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,9.32532930164598e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936462402344,0.0,0.0,9.82002602540888e-05,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983764648437,0.0,0.0,7.253039802890271e-05,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,9.820025297813118e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930969238281,0.0,0.0,0.0004658194084186,286.01202392578125,294.1499938964844,292.0611877441406,291.7344970703125,292.56903076171875,292.04248046875,286.68048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.116803425408989e-09,0.0009936038404703,-0.0124576082453131,0.0,0.0,0.0,-0.0073494333773851,60.0,8.533185005187988,-0.0,-6.731171708906913e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956604003906,0.0,0.0,9.326378494733945e-05,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89617919921875,0.0,0.0,9.821130515774712e-05,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90087890625,0.0,0.0,7.253855437738821e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944091796875,0.0,0.0,9.82112978817895e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956298828125,0.0,0.0,0.0004658718244172,286.0145874023437,294.1499938964844,292.0597839355469,291.73309326171875,292.5645751953125,292.0434265136719,286.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937207214534,5.129867641784358e-09,0.0009937155991792,-0.0124918343499302,0.0,0.0,0.0,-0.007355909794569,60.0,8.536799430847168,-0.0,-6.732685875476818e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.898193359375,0.0,0.0,9.327424777438864e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,9.82223282335326e-05,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90338134765625,0.0,0.0,7.254668889800087e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,9.822231368161738e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981628417969,0.0,0.0,0.0004659240948967,286.01715087890625,294.1499938964844,292.0575866699219,291.7309265136719,292.5601501464844,292.0443725585937,286.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142901660093457e-09,0.0009938271250575,-0.0125259822234511,0.0,0.0,0.0,-0.0073623717762529,60.0,8.540404319763184,-0.0,-6.734196489333044e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,9.32843904593028e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012451171875,0.0,0.0,9.823300933931024e-05,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058837890625,0.0,0.0,7.255458331201226e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89947509765625,0.0,0.0,9.8232994787395e-05,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,0.0004659747646655,286.01971435546875,294.1499938964844,292.0546569824219,291.7279968261719,292.5556945800781,292.04443359375,286.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939402807503,5.155535109935272e-09,0.0009939351584762,-0.0125590795651078,0.0,0.0,0.0,-0.0073686344549059,60.0,8.540246963500977,-0.0,-6.73566020736871e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,9.329452586825936e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037780761719,0.0,0.0,9.824367589317262e-05,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90838623046875,0.0,0.0,7.256246317410842e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90203857421875,0.0,0.0,9.8243668617215e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,0.0004660253762267,286.0223083496094,294.1499938964844,292.0509948730469,291.724365234375,292.5512390136719,292.0445251464844,286.68975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168154348922371e-09,0.0009940430754795,-0.0125921396538615,0.0,0.0,0.0,-0.0073748901486396,60.0,8.540081024169922,-0.0,-6.73712321486164e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90582275390625,0.0,0.0,9.330442844657227e-05,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90631103515625,0.0,0.0,9.825410961639136e-05,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109191894531,0.0,0.0,7.257016113726422e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90460205078125,0.0,0.0,9.825409506447612e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,0.0004660748527385,286.0248718261719,294.1499938964844,292.04669189453125,291.7200927734375,292.5467834472656,292.043701171875,286.692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941536700353,5.1804898149043765e-09,0.0009941485477611,-0.0126244574785232,0.0,0.0,0.0,-0.0073810052126646,60.0,8.53693675994873,-0.0,-6.738553537388725e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083557128906,0.0,0.0,9.331431647296996e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088439941406,0.0,0.0,9.826451423577964e-05,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134216308594,0.0,0.0,7.257785182446241e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,9.826450695982204e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083251953125,0.0,0.0,0.0004661242128349,286.0274353027344,294.1499938964844,292.0417785644531,291.7152404785156,292.5423278808594,292.0428771972656,286.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1928013000690515e-09,0.000994253787212,-0.0126567110419273,0.0,0.0,0.0,-0.0073871091008186,60.0,8.533784866333008,-0.0,-6.739981017744867e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.910888671875,0.0,0.0,9.332392801297829e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,9.82746423687786e-05,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,7.25853315088898e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096984863281,0.0,0.0,9.827462781686336e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.910888671875,0.0,0.0,0.000466172263259,286.030029296875,294.1499938964844,292.03631591796875,291.7098083496094,292.537841796875,292.0411376953125,286.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943613549694,5.204777497880286e-09,0.0009943562326952,-0.0126880872994661,0.0,0.0,0.0,-0.0073930458165705,60.0,8.528006553649902,-0.0,-6.741369418250542e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134521484375,0.0,0.0,9.33335250010714e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,9.828474867390467e-05,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91845703125,0.0,0.0,7.259279664140195e-05,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122619628906,0.0,0.0,9.828473412198946e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134216308594,0.0,0.0,0.0004662201972678,286.0325927734375,294.1499938964844,292.03033447265625,291.7038879394531,292.5333251953125,292.0393981933594,286.69940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216728826695771e-09,0.0009944584453478,-0.0127193974331021,0.0,0.0,0.0,-0.0073989708907902,60.0,8.522220611572266,-0.0,-6.742754976585277e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,9.334284550277516e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91650390625,0.0,0.0,9.829456394072622e-05,298.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,7.260004349518567e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.914794921875,0.0,0.0,9.8294549388811e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,0.0004662667633965,286.0351867675781,294.1499938964844,292.0238952636719,291.697509765625,292.5287780761719,292.0367431640625,286.7018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.2283382068196715e-09,0.000994557631202,-0.0127498134970664,0.0,0.0,0.0,-0.00740472599864,60.0,8.514172554016113,-0.0,-6.74410145506954e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,9.335207141702996e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,9.830427006818354e-05,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234924316406,0.0,0.0,7.260721758939326e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,9.830426279222591e-05,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,0.0004663128056563,286.03778076171875,294.1499938964844,292.0170288085937,291.6907043457031,292.5242004394531,292.03369140625,286.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239822353786394e-09,0.0009946557693183,-0.0127798998728394,0.0,0.0,0.0,-0.0074104187078773,60.0,8.505305290222168,-0.0,-6.74543372269909e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211120605469,0.0,0.0,9.336114453617483e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216003417969,0.0,0.0,9.831382340053096e-05,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.926025390625,0.0,0.0,7.261427526827902e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.919921875,0.0,0.0,9.831381612457336e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92108154296875,0.0,0.0,0.0004663581494241,286.0403747558594,294.1499938964844,292.00982666015625,291.6835632324219,292.51959228515625,292.0302429199219,286.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947576327249,5.251123535998658e-09,0.0009947523940354,-0.0128095066174864,0.0,0.0,0.0,-0.0074160210788249,60.0,8.495601654052734,-0.0,-6.74674467404657e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236755371094,0.0,0.0,9.337018127553164e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.0,9.832334035309032e-05,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,7.262130384333432e-05,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,9.83233330771327e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92364501953125,0.0,0.0,0.0004664032894652,286.0429382324219,294.1499938964844,292.0022888183594,291.67608642578125,292.5150146484375,292.0268249511719,286.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262378088843889e-09,0.0009948487859219,-0.0128389913588762,0.0,0.0,0.0,-0.0074216010980308,60.0,8.48589038848877,-0.0,-6.748050651594896e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262084960937,0.0,0.0,9.337881056126208e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266967773437,0.0,0.0,9.833243530010805e-05,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310607910156,0.0,0.0,7.26280122762546e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.925048828125,0.0,0.0,9.833242074819282e-05,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262084960937,0.0,0.0,0.0004664463922381,286.0455322265625,294.1499938964844,291.9945068359375,291.6683654785156,292.51031494140625,292.02252197265625,286.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949458763003,5.2731299327035686e-09,0.0009949406376108,-0.0128671592101454,0.0,0.0,0.0,-0.0074269310571253,60.0,8.474406242370605,-0.0,-6.749297654096156e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92877197265625,0.0,0.0,9.338741801911964e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,9.83414938673377e-05,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,7.263470615725964e-05,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,9.834148659138008e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92877197265625,0.0,0.0,0.0004664894076995,286.0481262207031,294.1499938964844,291.98651123046875,291.6604309082031,292.5056457519531,292.01824951171875,286.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.283850246229349e-09,0.0009950323728844,-0.0128952441737055,0.0,0.0,0.0,-0.0074322456493973,60.0,8.46291446685791,-0.0,-6.75054181442647e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93133544921875,0.0,0.0,9.339573443867266e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93182373046875,0.0,0.0,9.835025412030518e-05,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,7.264117448357865e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93017578125,0.0,0.0,9.835023956838997e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93133544921875,0.0,0.0,0.0004665309388656,286.0507202148437,294.1499938964844,291.97833251953125,291.65234375,292.5008850097656,292.01324462890625,286.71710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951260872185,5.294206850692262e-09,0.000995120848529,-0.0129223773255944,0.0,0.0,0.0,-0.0074373795650899,60.0,8.450240135192871,-0.0,-6.75174334219264e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93389892578125,0.0,0.0,9.34040144784376e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,9.835897071752696e-05,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93865966796875,0.0,0.0,7.26476137060672e-05,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,9.835895616561174e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,0.0004665722954086,286.0533142089844,294.1499938964844,291.9700622558594,291.64410400390625,292.49615478515625,292.0082702636719,286.7196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952144464477,5.304514605342092e-09,0.0009952090913429,-0.0129493819549679,0.0,0.0,0.0,-0.0074424901977181,60.0,8.437559127807617,-0.0,-6.75293989615966e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364624023437,0.0,0.0,9.34119161684066e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369201660156,0.0,0.0,9.83672944130376e-05,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,7.265376189025119e-05,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353332519531,0.0,0.0,9.836727986112236e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364624023437,0.0,0.0,0.0004666117602027,286.055908203125,294.1499938964844,291.9617004394531,291.6358337402344,292.4913330078125,292.002685546875,286.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952983818948,5.3143582867676295e-09,0.0009952931432053,-0.012975170277059,0.0,0.0,0.0,-0.0074473693966865,60.0,8.424036026000977,-0.0,-6.754082448878762e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,9.341977420262992e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394836425781,0.0,0.0,9.837556717684492e-05,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437255859375,0.0,0.0,7.26598736946471e-05,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,9.837555990088732e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,0.00046665102127,286.0585327148437,294.1499938964844,291.95330810546875,291.6275329589844,292.48651123046875,291.99713134765625,286.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953823173418,5.324147345220353e-09,0.000995376962237,-0.0130008161067962,0.0,0.0,0.0,-0.0074522229842841,60.0,8.410505294799805,-0.0,-6.755218606713242e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,9.342727571493016e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,9.838346886681391e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462890625,0.0,0.0,7.266570901265368e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,9.83834543148987e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,0.0004666885070037,286.0611267089844,294.1499938964844,291.9449768066406,291.6192321777344,292.48162841796875,291.9911804199219,286.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333489649927969e-09,0.0009954567067325,-0.0130252912640571,0.0,0.0,0.0,-0.0074568535201251,60.0,8.396549224853516,-0.0,-6.756302894928012e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94415283203125,0.0,0.0,9.34346389840357e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,9.839121776167303e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488220214844,0.0,0.0,7.267143519129604e-05,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,9.839121048571542e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94415283203125,0.0,0.0,0.0004667252651415,286.063720703125,294.1499938964844,291.93670654296875,291.6110534667969,292.47674560546875,291.9850769042969,286.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955402929335,5.342656983486904e-09,0.0009955350542441,-0.0130493072792887,0.0,0.0,0.0,-0.0074613974429667,60.0,8.382513046264648,-0.0,-6.757367287946181e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467468261719,0.0,0.0,9.344178397441284e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471740722656,0.0,0.0,9.83987411018461e-05,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,7.267698674695566e-05,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94561767578125,0.0,0.0,9.839873382588848e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,0.0004667609464377,286.0663452148437,294.1499938964844,291.9285583496094,291.6029663085937,292.4718322753906,291.9789123535156,286.73291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995616428554,5.3515529785386215e-09,0.0009956110734492,-0.0130726136267185,0.0,0.0,0.0,-0.0074658077210187,60.0,8.368459701538086,-0.0,-6.758400417083976e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493103027344,0.0,0.0,9.34488562052138e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94976806640625,0.0,0.0,9.84061844064854e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,7.268248737091199e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482116699219,0.0,0.0,9.84061771305278e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94927978515625,0.0,0.0,0.0004667962784878,286.0689392089844,294.1499938964844,291.9205627441406,291.5950622558594,292.4668884277344,291.9727478027344,286.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956919820979,5.360359711659157e-09,0.0009956866269931,-0.0130956852808594,0.0,0.0,0.0,-0.0074701746925711,60.0,8.354398727416992,-0.0,-6.759422888080735e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518737792969,0.0,0.0,9.345537546323612e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,9.84130529104732e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564514160156,0.0,0.0,7.268755871336907e-05,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,9.841303835855796e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518737792969,0.0,0.0,0.0004668288456741,286.0715637207031,294.1499938964844,291.912841796875,291.5873718261719,292.4619445800781,291.9665222167969,286.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957612492144,5.368476774236797e-09,0.0009957558941096,-0.0131169511005282,0.0,0.0,0.0,-0.0074741980060935,60.0,8.340627670288086,-0.0,-6.760365067748354e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,9.346183651359752e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95489501953125,0.0,0.0,9.841985593084246e-05,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.958984375,0.0,0.0,7.269258640008047e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,9.841984865488485e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0004668611218221,286.0741577148437,294.1499938964844,291.9053649902344,291.5799560546875,292.4570007324219,291.9602966308594,286.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958301670849,5.3765245588976995e-09,0.0009958248119801,-0.0131380343809723,0.0,0.0,0.0,-0.0074781882576644,60.0,8.326848030090332,-0.0,-6.761300141988613e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95703125,0.0,0.0,9.346799197373912e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574584960937,0.0,0.0,9.84263388090767e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,7.26973739801906e-05,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559326171875,0.0,0.0,9.842633153311908e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570007324219,0.0,0.0,0.0004668918845709,286.0767822265625,294.1499938964844,291.898193359375,291.5728759765625,292.4520263671875,291.9541015625,286.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958955924957,5.384191759105761e-09,0.0009958902373909,-0.0131581211462616,0.0,0.0,0.0,-0.0074819885194301,60.0,8.313443183898926,-0.0,-6.76219045203652e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595947265625,0.0,0.0,9.347407467430456e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600524902344,0.0,0.0,9.843274165177718e-05,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,7.270210335263982e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585266113281,0.0,0.0,9.843273437581956e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595947265625,0.0,0.0,0.0004669222689699,286.0793762207031,294.1499938964844,291.89141845703125,291.566162109375,292.4470520019531,291.9479064941406,286.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959605522453,5.391767032847383e-09,0.0009959551971405,-0.0131779666990041,0.0,0.0,0.0,-0.0074857450090348,60.0,8.300030708312988,-0.0,-6.763070103943393e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621887207031,0.0,0.0,9.347956802230328e-05,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626159667969,0.0,0.0,9.843852603808044e-05,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666442871094,0.0,0.0,7.270637433975935e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96112060546875,0.0,0.0,9.843851876212284e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,0.000466949713882,286.0820007324219,294.1499938964844,291.88507080078125,291.5598449707031,292.44207763671875,291.94189453125,286.74908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398607338946704e-09,0.0009960135212168,-0.0131958862766623,0.0,0.0,0.0,-0.0074891350232064,60.0,8.287432670593262,-0.0,-6.763864490721971e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647521972656,0.0,0.0,9.348501043859868e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651794433594,0.0,0.0,9.844425949268044e-05,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,7.27106089470908e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96368408203125,0.0,0.0,9.84442449407652e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647521972656,0.0,0.0,0.0004669768968597,286.0846252441406,294.1499938964844,291.879150390625,291.5539855957031,292.4371032714844,291.9358825683594,286.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.4053819198429665e-09,0.0009960716124624,-0.0132136344909667,0.0,0.0,0.0,-0.0074924943037331,60.0,8.274829864501953,-0.0,-6.764651772073196e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.0,0.0,9.348995808977634e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,9.84494690783322e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97174072265625,0.0,0.0,7.271445792866871e-05,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662780761719,0.0,0.0,9.844946180237456e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673156738281,0.0,0.0,0.0004670016060117,286.08721923828125,294.1499938964844,291.873779296875,291.5486755371094,292.4321594238281,291.9301147460937,286.7545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961295872926,5.4115454339864755e-09,0.0009961241157725,-0.0132297817617654,0.0,0.0,0.0,-0.0074955490417778,60.0,8.263282775878906,-0.0,-6.765367288608104e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96990966796875,0.0,0.0,9.349468746222556e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703369140625,0.0,0.0,9.84544531092979e-05,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97430419921875,0.0,0.0,7.271813228726387e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688720703125,0.0,0.0,9.845443855738269e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96990966796875,0.0,0.0,0.000467025238322,286.08984375,294.1499938964844,291.86895751953125,291.5438842773437,292.4272155761719,291.9245300292969,286.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961798787117,5.417434500998297e-09,0.0009961745236068,-0.0132452100515365,0.0,0.0,0.0,-0.0074984682723879,60.0,8.252269744873047,-0.0,-6.766051541262641e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725036621094,0.0,0.0,9.349911124445498e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729309082031,0.0,0.0,9.845910972217098e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768371582031,0.0,0.0,7.272158109117299e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714660644531,0.0,0.0,9.845910244621336e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97247314453125,0.0,0.0,0.0004670473572332,286.09246826171875,294.1499938964844,291.8647766113281,291.53973388671875,292.4222717285156,291.9191589355469,286.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996227026917,5.422946092181746e-09,0.0009962216718122,-0.0132596483454108,0.0,0.0,0.0,-0.0075012007728219,60.0,8.241965293884277,-0.0,-6.766691740267562e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750671386719,0.0,0.0,9.350346954306588e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754943847656,0.0,0.0,9.846370085142551e-05,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794006347656,0.0,0.0,7.272496441146359e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,9.846369357546791e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750671386719,0.0,0.0,0.0004670691268984,286.0950927734375,294.1499938964844,291.8612365722656,291.5362243652344,292.4173583984375,291.9137878417969,286.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996273709461,5.428371974147694e-09,0.0009962682379409,-0.0132738631218671,0.0,0.0,0.0,-0.0075038918294012,60.0,8.231658935546875,-0.0,-6.76732199167418e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776611328125,0.0,0.0,9.350704931421204e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97808837890625,0.0,0.0,9.846746979746968e-05,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819641113281,0.0,0.0,7.272775110322982e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97662353515625,0.0,0.0,9.846746252151206e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776611328125,0.0,0.0,0.0004670869966503,286.09771728515625,294.1499938964844,291.8583984375,291.5334167480469,292.4124755859375,291.90899658203125,286.7655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996311660856,5.432828853457749e-09,0.0009963063057512,-0.0132855391129851,0.0,0.0,0.0,-0.0075061004608869,60.0,8.223379135131836,-0.0,-6.767839977328549e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9802551269531,0.0,0.0,9.351059998152778e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,9.847120236372577e-05,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845275878906,0.0,0.0,7.27305086911656e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792175292969,0.0,0.0,9.847119508776814e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.980224609375,0.0,0.0,0.000467104720883,286.100341796875,294.1499938964844,291.8563537597656,291.5313720703125,292.4076232910156,291.9042358398437,286.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437242656114449e-09,0.0009963441407307,-0.0132971033453941,0.0,0.0,0.0,-0.0075082895345985,60.0,8.215099334716797,-0.0,-6.768352989183768e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828491210937,0.0,0.0,9.351356129627676e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832458496094,0.0,0.0,9.847432374954224e-05,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,7.273281516972929e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818115234375,0.0,0.0,9.847431647358462e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828186035156,0.0,0.0,0.0004671195347327,286.1029663085937,294.1499938964844,291.8551025390625,291.5301208496094,292.40283203125,291.90020751953125,286.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963810443878,5.440933925626723e-09,0.0009963755728676,-0.0133067732676863,0.0,0.0,0.0,-0.0075101186521351,60.0,8.208948135375977,-0.0,-6.768782156996167e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98541259765625,0.0,0.0,9.351648623123764e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98583984375,0.0,0.0,9.847740147961304e-05,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896545410156,0.0,0.0,7.273508526850492e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844055175781,0.0,0.0,9.847739420365542e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98541259765625,0.0,0.0,0.0004671341157518,286.1055908203125,294.1499938964844,291.8547058105469,291.5297546386719,292.3980407714844,291.89617919921875,286.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444570572166185e-09,0.0009964067721739,-0.0133163006976246,0.0,0.0,0.0,-0.0075119226239621,60.0,8.202796936035156,-0.0,-6.76920421938121e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880065917969,0.0,0.0,9.351865446660668e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884338378906,0.0,0.0,9.847968613030388e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,7.273677329067141e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98699951171875,0.0,0.0,9.847967885434628e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880065917969,0.0,0.0,0.0004671449423767,286.10821533203125,294.1499938964844,291.855224609375,291.5302429199219,292.39337158203125,291.8931884765625,286.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964351775124,5.447269302294444e-09,0.0009964297059923,-0.0133233703672885,0.0,0.0,0.0,-0.007513259537518,60.0,8.199472427368164,-0.0,-6.769518279270414e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,9.352078632218765e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909973144531,0.0,0.0,9.848193440120669e-05,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947814941406,0.0,0.0,7.273843220900744e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895935058594,0.0,0.0,9.848191984929144e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,0.0004671556234825,286.11083984375,294.1499938964844,291.856689453125,291.5317077636719,292.3887023925781,291.8902282714844,286.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449924511680137e-09,0.0009964526398107,-0.0133303264155983,0.0,0.0,0.0,-0.0075145764276385,60.0,8.196148872375488,-0.0,-6.769826654817734e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
