time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815500,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,9.352224878966808e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,9.848346962826326e-05,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,7.273956725839525e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921875,0.0,0.0,9.848345507634804e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,0.0004671628994401,286.11346435546875,294.1499938964844,291.8591613769531,291.5341491699219,292.3841857910156,291.88848876953125,286.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996473361738,5.451737283834745e-09,0.0009964678902179,-0.0133350752294063,0.0,0.0,0.0,-0.0075154742226004,60.0,8.195844650268555,-0.0,-6.77003697546752e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99578857421875,0.0,0.0,9.352347842650488e-05,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961853027344,0.0,0.0,9.84847720246762e-05,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,7.274052768480033e-05,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947814941406,0.0,0.0,9.848475747276098e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957580566406,0.0,0.0,0.0004671690694522,286.1160888671875,294.1499938964844,291.8626708984375,291.53765869140625,292.3797302246094,291.88726806640625,286.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996486400254,5.453274276590037e-09,0.0009964810451492,-0.0133391022682189,0.0,0.0,0.0,-0.0075162360444664,60.0,8.196674346923828,-0.0,-6.770216032236931e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983825683594,0.0,0.0,9.35243660933338e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,9.848570334725082e-05,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024719238281,0.0,0.0,7.274121890077367e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974060058594,0.0,0.0,9.84856887953356e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99835205078125,0.0,0.0,0.0004671734932344,286.1187438964844,294.1499938964844,291.8673095703125,291.542236328125,292.3753662109375,291.8866577148437,286.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964958298951,5.4543733973844155e-09,0.000996490358375,-0.0133419819176197,0.0,0.0,0.0,-0.0075167808681726,60.0,8.19893741607666,-0.0,-6.770343929929369e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,9.35251810005866e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013732910156,0.0,0.0,9.848656191024928e-05,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,7.274185190908611e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,9.848654735833406e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,0.0004671775677707,286.1213684082031,294.1499938964844,291.8730773925781,291.5479736328125,292.3710327148437,291.8860778808594,286.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965047938749,5.455385920782874e-09,0.0009964993223547,-0.0133446343243122,0.0,0.0,0.0,-0.0075172842480242,60.0,8.201202392578125,-0.0,-6.770461169480768e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035705566406,0.0,0.0,9.35250282054767e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,9.848639456322417e-05,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,7.274172821780667e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025939941406,0.0,0.0,9.848638728726657e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035400390625,0.0,0.0,0.0004671768110711,286.1239929199219,294.1499938964844,291.88006591796875,291.5549011230469,292.3669128417969,291.8870849609375,286.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996503047645,5.455191853798169e-09,0.0009964975761249,-0.0133441248908638,0.0,0.0,0.0,-0.0075171873904764,60.0,8.207601547241211,-0.0,-6.770438432113225e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00616455078125,0.0,0.0,9.352484630653636e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065612792969,0.0,0.0,9.84862053883262e-05,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101928710937,0.0,0.0,7.2741589974612e-05,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00518798828125,0.0,0.0,9.848619811236858e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00616455078125,0.0,0.0,0.0004671759088523,286.12664794921875,294.1499938964844,291.8883056640625,291.56304931640625,292.3628234863281,291.8880920410156,286.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965011849999,5.454965368301146e-09,0.0009964957134798,-0.0133435316383838,0.0,0.0,0.0,-0.0075170756317675,60.0,8.214003562927246,-0.0,-6.770412142032002e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087585449219,0.0,0.0,9.352403139928356e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,9.848534682532772e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01275634765625,0.0,0.0,7.274094969034195e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078125,0.0,0.0,9.84853322734125e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087585449219,0.0,0.0,0.0004671718052122,286.1292724609375,294.1499938964844,291.8978271484375,291.572509765625,292.35894775390625,291.8907775878906,286.7991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964922210201,5.453938634047972e-09,0.0009964867495,-0.0133408429101109,0.0,0.0,0.0,-0.0075165657326579,60.0,8.224279403686523,-0.0,-6.770292770852393e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113525390625,0.0,0.0,9.352316556032748e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0117492675781,0.0,0.0,9.848443005466834e-05,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01531982421875,0.0,0.0,7.274028030224144e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,9.848442277871072e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113525390625,0.0,0.0,0.0004671674687415,286.13189697265625,294.1499938964844,291.90869140625,291.5832824707031,292.3551025390625,291.8934936523437,286.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996483140625,5.452857276821987e-09,0.0009964776691049,-0.0133380098268389,0.0,0.0,0.0,-0.0075160306878387,60.0,8.23455810546875,-0.0,-6.770167715330899e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0139465332031,0.0,0.0,9.352151391794904e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,9.848269837675616e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179138183594,0.0,0.0,7.273899973370135e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01300048828125,0.0,0.0,9.848269110079856e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0139465332031,0.0,0.0,0.0004671592614613,286.1345520019531,294.1499938964844,291.92095947265625,291.5954284667969,292.3515625,291.89813232421875,286.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964654454961,5.450802920137221e-09,0.000996459973976,-0.0133326277136802,0.0,0.0,0.0,-0.0075150113552808,60.0,8.24926471710205,-0.0,-6.769928972971685e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165710449219,0.0,0.0,9.351983317174016e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169372558594,0.0,0.0,9.848093031905591e-05,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204772949219,0.0,0.0,7.27376900613308e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.015625,0.0,0.0,9.848091576714069e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165405273437,0.0,0.0,0.0004671508504543,286.1371765136719,294.1499938964844,291.9346618652344,291.6090393066406,292.3480224609375,291.9027404785156,286.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964476339519,5.448705042709889e-09,0.0009964421624317,-0.0133271310478448,0.0,0.0,0.0,-0.0075139719992876,60.0,8.2639741897583,-0.0,-6.769684546270582e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,9.351743938168512e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,9.84784055617638e-05,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230407714844,0.0,0.0,7.273582741618156e-05,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182189941406,0.0,0.0,9.847839828580618e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,0.00046713888878,286.13983154296875,294.1499938964844,291.94989013671875,291.6241149902344,292.3448486328125,291.9094543457031,286.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445718098684438e-09,0.0009964165510609,-0.0133193060755729,0.0,0.0,0.0,-0.0075124907307326,60.0,8.283344268798828,-0.0,-6.769337801415531e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0217590332031,0.0,0.0,9.35148127609864e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02215576171875,0.0,0.0,9.84756406978704e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,7.273378287209198e-05,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,9.84756334219128e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0217590332031,0.0,0.0,0.0004671257920563,286.1424865722656,294.1499938964844,291.96661376953125,291.6407165527344,292.3418273925781,291.91705322265625,286.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963938500732,5.442442496672584e-09,0.0009963884949684,-0.013310725800693,0.0,0.0,0.0,-0.0075108665041625,60.0,8.304573059082031,-0.0,-6.768956950509164e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243530273437,0.0,0.0,9.35118441702798e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247497558594,0.0,0.0,9.84725120360963e-05,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,7.273146911757067e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,9.847249748418108e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243530273437,0.0,0.0,0.0004671109199989,286.1451110839844,294.1499938964844,291.9849548339844,291.6589050292969,292.3389892578125,291.9257202148437,286.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963621851056,5.438736572216385e-09,0.0009963568300008,-0.0133010167628526,0.0,0.0,0.0,-0.0075090294703841,60.0,8.328095436096191,-0.0,-6.768526361611293e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269775390625,0.0,0.0,9.350881009595469e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02734375,0.0,0.0,9.846931789070368e-05,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307922363281,0.0,0.0,7.272911898326129e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02606201171875,0.0,0.0,9.846931061474606e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269470214844,0.0,0.0,0.0004670958151109,286.14776611328125,294.1499938964844,292.00494384765625,291.6787109375,292.3361511230469,291.93438720703125,286.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963301708921,5.4349591493974e-09,0.000996324699372,-0.0132911205291748,0.0,0.0,0.0,-0.0075071579776704,60.0,8.351619720458984,-0.0,-6.76808795674333e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,9.350480831926689e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299377441406,0.0,0.0,9.846510511124508e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03338623046875,0.0,0.0,7.27259975974448e-05,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286560058594,0.0,0.0,9.846509055932984e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0004670757916755,286.1504211425781,294.1499938964844,292.026611328125,291.7001953125,292.3338317871094,291.9457092285156,286.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962873300537,5.429967142589476e-09,0.0009962819749489,-0.0132780419662594,0.0,0.0,0.0,-0.0075046829879283,60.0,8.381321907043457,-0.0,-6.767507443328213e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321960449219,0.0,0.0,9.350079199066386e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,9.84608705039136e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03594970703125,0.0,0.0,7.272287621162832e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312805175781,0.0,0.0,9.8460863227956e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321655273437,0.0,0.0,0.0004670557391364,286.1530456542969,294.1499938964844,292.04998779296875,291.723388671875,292.3314819335937,291.9570617675781,286.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424959148569997e-09,0.0009962391341105,-0.0132649224251508,0.0,0.0,0.0,-0.0075022005476057,60.0,8.411027908325195,-0.0,-6.766925508827627e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347900390625,0.0,0.0,9.349572064820676e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03515625,0.0,0.0,9.84555299510248e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,7.271893264260143e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03387451171875,0.0,0.0,9.84555226750672e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347900390625,0.0,0.0,0.0004670304188039,286.1557006835937,294.1499938964844,292.0744323730469,291.7471618652344,292.3296203613281,291.9706726074219,286.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961903560906,5.418640647292251e-09,0.0009961850009858,-0.0132483700290322,0.0,0.0,0.0,-0.0074990671128034,60.0,8.44332504272461,-0.0,-6.766191518181587e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373840332031,0.0,0.0,9.3490605650004e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,9.84501457423903e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,7.271495269378647e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,9.845013846643268e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373840332031,0.0,0.0,0.0004670048656407,286.1583557128906,294.1499938964844,292.09918212890625,291.7703552246094,292.3277587890625,291.9843139648437,286.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412265302595641e-09,0.0009961306350305,-0.0132316667586565,0.0,0.0,0.0,-0.007495907600969,60.0,8.475624084472656,-0.0,-6.765451132650925e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,9.348402818432078e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,9.84432190307416e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.043701171875,0.0,0.0,7.27098376955837e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03912353515625,0.0,0.0,9.8443211754784e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,0.0004669720074161,286.1610107421875,294.1499938964844,292.1241760253906,291.7929992675781,292.3265991210937,292.000732421875,286.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960656752809,5.40406785987102e-09,0.0009960603201761,-0.0132101913914084,0.0,0.0,0.0,-0.0074918423779308,60.0,8.508427619934082,-0.0,-6.764499005385005e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,9.347739251097664e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04296875,0.0,0.0,9.843622683547436e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462951660156,0.0,0.0,7.270467176567763e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.041748046875,0.0,0.0,9.843621955951676e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,0.0004669388581532,286.1636657714844,294.1499938964844,292.1495056152344,291.8150329589844,292.325439453125,292.0171813964844,286.8363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959951275959,5.395793589713094e-09,0.0009959897724911,-0.0131885148584842,0.0,0.0,0.0,-0.0074877412989735,60.0,8.541231155395508,-0.0,-6.763537641063523e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04522705078125,0.0,0.0,9.34701965888962e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,9.8428652563598e-05,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04888916015625,0.0,0.0,7.269908383022994e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,9.84286452876404e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04522705078125,0.0,0.0,0.0004669029149226,286.16632080078125,294.1499938964844,292.175048828125,291.8365478515625,292.3246765136719,292.0349426269531,286.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959180606529,5.386828316744641e-09,0.0009959127055481,-0.0131650287657976,0.0,0.0,0.0,-0.0074832951650023,60.0,8.57352352142334,-0.0,-6.762496695955633e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478515625,0.0,0.0,9.34626514208503e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481872558594,0.0,0.0,9.842070721788332e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,7.269321213243529e-05,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469665527344,0.0,0.0,9.84206999419257e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478210449219,0.0,0.0,0.0004668652254622,286.1689453125,294.1499938964844,292.2008972167969,291.8575134277344,292.3241577148437,292.0533142089844,286.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.377423395458436e-09,0.0009958322625607,-0.013140388764441,0.0,0.0,0.0,-0.0074786329641938,60.0,8.605430603027344,-0.0,-6.76140459177077e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,9.345465514343232e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508117675781,0.0,0.0,9.841228893492372e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,7.268699118867517e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,9.84122816589661e-05,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,0.0004668252950068,286.1716003417969,294.1499938964844,292.2269897460937,291.87799072265625,292.3238525390625,292.0719909667969,286.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957524016499,5.367462030392289e-09,0.0009957470465451,-0.0131142921745777,0.0,0.0,0.0,-0.0074736941605806,60.0,8.636764526367188,-0.0,-6.760247828196952e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,9.34465861064382e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534362792969,0.0,0.0,9.840379061643034e-05,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566711425781,0.0,0.0,7.268071203725412e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522155761719,0.0,0.0,9.840377606451511e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,0.0004667849570978,286.1742553710937,294.1499938964844,292.2533264160156,291.8979187011719,292.32354736328125,292.0906982421875,286.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956666035577,5.357400745253926e-09,0.0009956612484529,-0.0130879338830709,0.0,0.0,0.0,-0.0074687073938548,60.0,8.668094635009766,-0.0,-6.759078985396627e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556945800781,0.0,0.0,9.343840065412223e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560302734375,0.0,0.0,9.839516860665752e-05,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05926513671875,0.0,0.0,7.267434557434171e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548400878906,0.0,0.0,9.839516133069992e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556640625,0.0,0.0,0.000466744066216,286.17694091796875,294.1499938964844,292.2798767089844,291.9173889160156,292.3236694335937,292.1104736328125,286.8509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955792920663,5.3471995720144605e-09,0.0009955739369615,-0.0130612077191472,0.0,0.0,0.0,-0.0074636503122746,60.0,8.698354721069336,-0.0,-6.757894510656115e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05828857421875,0.0,0.0,9.343015699414536e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05865478515625,0.0,0.0,9.83864883892238e-05,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618591308594,0.0,0.0,7.266793545568362e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05743408203125,0.0,0.0,9.83864811132662e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05828857421875,0.0,0.0,0.0004667029133997,286.1795959472656,294.1499938964844,292.3066711425781,291.93634033203125,292.3237609863281,292.1302490234375,286.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995491631329,5.336929564947468e-09,0.0009954862762242,-0.0130343027412891,0.0,0.0,0.0,-0.0074585597030818,60.0,8.728610038757324,-0.0,-6.75670221994551e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609130859375,0.0,0.0,9.342214616481216e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0612487792969,0.0,0.0,9.837804827839136e-05,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.064453125,0.0,0.0,7.266169996000826e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,9.837804100243376e-05,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609130859375,0.0,0.0,0.000466662866529,286.1822509765625,294.1499938964844,292.3337097167969,291.9548645019531,292.3244323730469,292.1513366699219,286.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954062988981,5.32694199861794e-09,0.0009954009437933,-0.0130081372335553,0.0,0.0,0.0,-0.0074536087922751,60.0,8.757387161254883,-0.0,-6.755543324743486e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,9.34141207835637e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638732910156,0.0,0.0,9.83696008916013e-05,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,7.265546446433291e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06268310546875,0.0,0.0,9.836959361564368e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635070800781,0.0,0.0,0.0004666227905545,286.1849060058594,294.1499938964844,292.3609313964844,291.972900390625,292.3250732421875,292.17242431640625,286.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953207336366,5.316941997790536e-09,0.0009953154949471,-0.0129819391295313,0.0,0.0,0.0,-0.0074486513622105,60.0,8.786160469055176,-0.0,-6.754382297913254e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.066162109375,0.0,0.0,9.340672113467008e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,9.836181561695412e-05,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06964111328125,0.0,0.0,7.264970918186009e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653076171875,0.0,0.0,9.836180106503888e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661315917969,0.0,0.0,0.0004665858577936,286.18756103515625,294.1499938964844,292.38836669921875,291.9905090332031,292.32623291015625,292.194580078125,286.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952422697097,5.307726702596938e-09,0.0009952369146049,-0.0129577964544296,0.0,0.0,0.0,-0.0074440841563045,60.0,8.813604354858398,-0.0,-6.753312931095935e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687561035156,0.0,0.0,9.339937241747975e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691223144531,0.0,0.0,9.835407399805264e-05,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722351074219,0.0,0.0,7.264399027917534e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06793212890625,0.0,0.0,9.8354066722095e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687561035156,0.0,0.0,0.0004665491578634,286.1902160644531,294.1499938964844,292.4159851074219,292.0076904296875,292.3274230957031,292.2167663574219,286.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951638057827,5.2985664744653604e-09,0.0009951584506779,-0.0129337981343269,0.0,0.0,0.0,-0.0074395425617694,60.0,8.841044425964355,-0.0,-6.752249248620501e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713806152344,0.0,0.0,9.339264215668663e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,9.83469799393788e-05,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748291015625,0.0,0.0,7.263875158969313e-05,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.070556640625,0.0,0.0,9.834697266342118e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713806152344,0.0,0.0,0.0004665155138354,286.19287109375,294.1499938964844,292.4437866210937,292.02447509765625,292.3290100097656,292.2394714355469,286.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950923267751,5.2901723002207746e-09,0.0009950870880857,-0.0129118068143725,0.0,0.0,0.0,-0.0074353832751512,60.0,8.867385864257812,-0.0,-6.751275094529774e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740051269531,0.0,0.0,9.338639210909604e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743408203125,0.0,0.0,9.834040247369558e-05,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,7.263389852596447e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,9.834039519773796e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740051269531,0.0,0.0,0.0004664843145292,286.195556640625,294.1499938964844,292.4718017578125,292.0408630371094,292.3307800292969,292.26251220703125,286.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950259700417,5.282387860461313e-09,0.0009950206149369,-0.0128914127126336,0.0,0.0,0.0,-0.0074315248057246,60.0,8.893282890319824,-0.0,-6.750371994712624e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766296386719,0.0,0.0,9.33808187255636e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07696533203125,0.0,0.0,9.833453077590092e-05,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,7.262956205522642e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,9.833452349994332e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766296386719,0.0,0.0,0.0004664564621634,286.1982116699219,294.1499938964844,292.4999389648437,292.0568542480469,292.332763671875,292.2859191894531,286.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949665982276,5.275440972951628e-09,0.0009949613595381,-0.012873213738203,0.0,0.0,0.0,-0.0074280812405049,60.0,8.91869068145752,-0.0,-6.749566239250272e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792541503906,0.0,0.0,9.337541268905623e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07958984375,0.0,0.0,9.832883370108902e-05,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826416015625,0.0,0.0,7.262535655172542e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07843017578125,0.0,0.0,9.83288264251314e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792541503906,0.0,0.0,0.0004664294538088,286.20086669921875,294.1499938964844,292.5282592773437,292.0724792480469,292.3347473144531,292.309326171875,286.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949083905667,5.2686988105676855e-09,0.0009949031518772,-0.0128555502742528,0.0,0.0,0.0,-0.0074247359298169,60.0,8.944091796875,-0.0,-6.748783931698199e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818786621094,0.0,0.0,9.33721530600451e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,9.832540672505274e-05,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852355957031,0.0,0.0,7.262281724251807e-05,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810852050781,0.0,0.0,9.832539944909512e-05,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818786621094,0.0,0.0,0.0004664131847675,286.2035522460937,294.1499938964844,292.5567321777344,292.0877380371094,292.3372802734375,292.3337707519531,286.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948739316314,5.264638947011235e-09,0.0009948686929419,-0.0128449136391282,0.0,0.0,0.0,-0.007422724738717,60.0,8.96820068359375,-0.0,-6.74831284186439e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845031738281,0.0,0.0,9.336900984635577e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,9.832209616433828e-05,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878295898437,0.0,0.0,7.262037979671732e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837097167969,0.0,0.0,9.832208888838068e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845031738281,0.0,0.0,0.0004663974686991,286.2062072753906,294.1499938964844,292.5853576660156,292.1026611328125,292.33984375,292.35821533203125,286.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948401711881,5.260720747912728e-09,0.0009948348160833,-0.0128346495330333,0.0,0.0,0.0,-0.0074207810685038,60.0,8.992304801940918,-0.0,-6.747858094513505e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871276855469,0.0,0.0,9.336716175312176e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08746337890625,0.0,0.0,9.832014620769768e-05,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904541015625,0.0,0.0,7.26189318811521e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863342285156,0.0,0.0,9.832013893174008e-05,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871276855469,0.0,0.0,0.000466388213681,286.2088623046875,294.1499938964844,292.6141052246094,292.1172790527344,292.3426818847656,292.38311767578125,286.88641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948210790753,5.258410595843088e-09,0.0009948157239705,-0.0128285968676209,0.0,0.0,0.0,-0.007419638801366,60.0,9.01571559906006,-0.0,-6.747590219902122e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,9.336551011074334e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.090087890625,0.0,0.0,9.83184072538279e-05,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,7.2617651312612e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889587402344,0.0,0.0,9.831839997787029e-05,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,0.000466379977297,286.2115478515625,294.1499938964844,292.6429748535156,292.1315612792969,292.3455505371094,292.4080505371094,286.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948028018698,5.2563509100878045e-09,0.000994797446765,-0.0128232017159461,0.0,0.0,0.0,-0.007418614346534,60.0,9.039121627807615,-0.0,-6.747351477542908e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,9.336640505352987e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927124023437,0.0,0.0,9.831935312831774e-05,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956726074219,0.0,0.0,7.261834980454296e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915832519531,0.0,0.0,9.831933857640252e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,0.0004663844592869,286.2142028808594,294.1499938964844,292.6719665527344,292.1455383300781,292.3488464355469,292.4337463378906,286.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948125807568,5.257463797647688e-09,0.0009948073420673,-0.0128261167556047,0.0,0.0,0.0,-0.0074191680178046,60.0,9.061591148376465,-0.0,-6.747480085778079e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
