time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817840,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,9.336742368759587e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953369140625,0.0,0.0,9.832042269408704e-05,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,7.26191428839229e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09423828125,0.0,0.0,9.83204154181294e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,0.0004663895524572,286.2168884277344,294.1499938964844,292.7010803222656,292.15924072265625,292.3521423339844,292.45947265625,286.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948229417204,5.2587312282526e-09,0.000994817703031,-0.0128294378519058,0.0,0.0,0.0,-0.0074197938665747,60.0,9.08405590057373,-0.0,-6.747627168124384e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09765625,0.0,0.0,9.3371381808538e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,9.832459181779996e-05,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10089111328125,0.0,0.0,7.26222206139937e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09686279296875,0.0,0.0,9.832458454184234e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976257324219,0.0,0.0,0.0004664093139581,286.21954345703125,294.1499938964844,292.73028564453125,292.17266845703125,292.3559875488281,292.4859313964844,286.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948656661435,5.2636610625711455e-09,0.0009948603110387,-0.0128423515707254,0.0,0.0,0.0,-0.0074222399853169,60.0,9.1055269241333,-0.0,-6.748199155026668e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10028076171875,0.0,0.0,9.337550000054762e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005859375,0.0,0.0,9.8328928288538e-05,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034851074219,0.0,0.0,7.262542203534395e-05,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994873046875,0.0,0.0,9.83289210125804e-05,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002502441406,0.0,0.0,0.0004664298903662,286.22222900390625,294.1499938964844,292.75958251953125,292.18585205078125,292.3598937988281,292.5124206542969,286.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949099039658,5.268788516588074e-09,0.0009949046652764,-0.0128557849675416,0.0,0.0,0.0,-0.0074247843585908,60.0,9.126912117004396,-0.0,-6.7487938792965e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,9.33810297283344e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10321044921875,0.0,0.0,9.833474905462936e-05,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061096191406,0.0,0.0,7.262972212629393e-05,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021423339844,0.0,0.0,9.833474177867174e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,0.0004664575099013,286.22491455078125,294.1499938964844,292.7889404296875,292.19879150390625,292.3639831542969,292.53924560546875,286.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949686937034,5.2756736756975905e-09,0.0009949634550139,-0.0128738228231668,0.0,0.0,0.0,-0.0074281971901655,60.0,9.148005485534668,-0.0,-6.74959323987423e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,9.338679956272244e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058654785156,0.0,0.0,9.83408244792372e-05,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,7.263420411618426e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,9.834081720327958e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,0.0004664863226935,286.2275695800781,294.1499938964844,292.81842041015625,292.21148681640625,292.3680725097656,292.5660400390625,286.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950292296707,5.282858150934544e-09,0.0009950238745659,-0.0128926457837224,0.0,0.0,0.0,-0.0074317539110779,60.0,9.169095039367676,-0.0,-6.750426706503276e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081848144531,0.0,0.0,9.339725511381404e-05,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084899902344,0.0,0.0,9.835184027906509e-05,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,7.264233863679692e-05,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,9.835183300310746e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.108154296875,0.0,0.0,0.0004665385640691,286.2302551269531,294.1499938964844,292.8479309082031,292.2239990234375,292.37286376953125,292.59381103515625,286.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951408719643,5.295886396083915e-09,0.0009951355168595,-0.0129267768934369,0.0,0.0,0.0,-0.0074382140301167,60.0,9.189349174499512,-0.0,-6.751938741444975e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108093261719,0.0,0.0,9.340775432065128e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,9.836289245868102e-05,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11395263671875,0.0,0.0,7.265050953719765e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,9.83628851827234e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108093261719,0.0,0.0,0.0004665910091716,286.2329406738281,294.1499938964844,292.87750244140625,292.2362976074219,292.37762451171875,292.62158203125,286.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952526306733,5.3089643792247915e-09,0.0009952472755685,-0.0129610393196344,0.0,0.0,0.0,-0.0074446965008974,60.0,9.209601402282717,-0.0,-6.753456460728557e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,9.341897384729236e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11376953125,0.0,0.0,9.837470861384644e-05,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165771484375,0.0,0.0,7.265923341037706e-05,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127014160156,0.0,0.0,9.837470133788884e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134338378906,0.0,0.0,0.0004666470631491,286.2356262207031,294.1499938964844,292.9071350097656,292.2484130859375,292.3825988769531,292.64947509765625,286.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953731205314,5.322941198926401e-09,0.0009953677654266,-0.012997655197978,0.0,0.0,0.0,-0.0074516306631267,60.0,9.229604721069336,-0.0,-6.755078629794299e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160888671875,0.0,0.0,9.343049896415324e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11639404296875,0.0,0.0,9.838684491114692e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11920166015625,0.0,0.0,7.266819739015773e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153564453125,0.0,0.0,9.83868376351893e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160888671875,0.0,0.0,0.0004667046305257,286.2383117675781,294.1499938964844,292.93682861328125,292.2603759765625,292.3875732421875,292.6773376464844,286.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954946581274,5.337297270813224e-09,0.0009954894194379,-0.0130352666601538,0.0,0.0,0.0,-0.0074587417766451,60.0,9.249604225158691,-0.0,-6.756744852509655e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187438964844,0.0,0.0,9.344769932795316e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,9.84049547696486e-05,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.121826171875,0.0,0.0,7.268157787621021e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11798095703125,0.0,0.0,9.8404947493691e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0004667905450332,286.2409973144531,294.1499938964844,292.9665222167969,292.2721862792969,292.3933410644531,292.7062072753906,286.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956781286746,5.3587241310992795e-09,0.0009956727735698,-0.0130914002656936,0.0,0.0,0.0,-0.0074693644419312,60.0,9.269044876098633,-0.0,-6.759233173170287e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213684082031,0.0,0.0,9.346492151962592e-05,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216735839844,0.0,0.0,9.842309373198076e-05,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,7.269496563822031e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206359863281,0.0,0.0,9.842308645602316e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213684082031,0.0,0.0,0.0004668765759561,286.2436828613281,294.1499938964844,292.9962463378906,292.28387451171875,292.39910888671875,292.7350769042969,286.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958614828065,5.380175860381087e-09,0.0009958561277016,-0.0131475990638136,0.0,0.0,0.0,-0.0074799987487494,60.0,9.28848361968994,-0.0,-6.761723625459126e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240234375,0.0,0.0,9.348124149255456e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12432861328125,0.0,0.0,9.844027954386549e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270751953125,0.0,0.0,7.270766218425706e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,9.844027226790786e-05,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240234375,0.0,0.0,0.0004669580957852,286.2463684082031,294.1499938964844,293.0260009765625,292.2954406738281,292.4048767089844,292.7638244628906,286.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960366878658,5.400508040764862e-09,0.0009960312163457,-0.0132008641958236,0.0,0.0,0.0,-0.0074900845065712,60.0,9.307894706726074,-0.0,-6.764085469512794e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266784667969,0.0,0.0,9.350069012725726e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,9.84607613645494e-05,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12969970703125,0.0,0.0,7.272278890013695e-05,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,9.846075408859178e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266784667969,0.0,0.0,0.0004670552734751,286.2490539550781,294.1499938964844,293.0557556152344,292.3069152832031,292.4109802246094,292.7929382324219,286.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962434414774,5.42474065667875e-09,0.0009962380863726,-0.0132643487304449,0.0,0.0,0.0,-0.0075020957738161,60.0,9.327091217041016,-0.0,-6.766900639831874e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,9.35214920900762e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296081542969,0.0,0.0,9.848266199696808e-05,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,7.273897062987089e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12860107421875,0.0,0.0,9.848265472101048e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293029785156,0.0,0.0,0.000467159145046,286.25177001953125,294.1499938964844,293.08551025390625,292.3182678222656,292.4172668457031,292.822265625,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964650962501,5.450650597538241e-09,0.00099645962473,-0.0133322281762957,0.0,0.0,0.0,-0.0075149405747652,60.0,9.346263885498049,-0.0,-6.76991120940329e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,9.354253415949644e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,9.850481728790328e-05,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13494873046875,0.0,0.0,7.275533425854519e-05,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,9.850481001194566e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,0.0004672642680816,286.25445556640625,294.1499938964844,293.115234375,292.32958984375,292.4235534667969,292.8515625,286.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966883808374,5.476861186792803e-09,0.0009966829093173,-0.0134008945897221,0.0,0.0,0.0,-0.0075279301963746,60.0,9.365433692932127,-0.0,-6.772957306111493e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346130371094,0.0,0.0,9.356771624879912e-05,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349182128906,0.0,0.0,9.853133815340698e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,7.277492113644257e-05,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339111328125,0.0,0.0,9.853133087744936e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346130371094,0.0,0.0,0.0004673900548368,286.25714111328125,294.1499938964844,293.1449584960937,292.3408508300781,292.4305419921875,292.8814697265625,286.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969569509848,5.5082356453795e-09,0.0009969514794647,-0.0134830884635448,0.0,0.0,0.0,-0.0075434851460158,60.0,9.384621620178224,-0.0,-6.77660452197415e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13726806640625,0.0,0.0,9.359297837363556e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,9.855794633040205e-05,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,7.279457349795848e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365661621094,0.0,0.0,9.855793905444445e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13726806640625,0.0,0.0,0.0004675162490457,286.2598571777344,294.1499938964844,293.1746826171875,292.3520812988281,292.4375305175781,292.9113464355469,286.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972258703783,5.539710024038413e-09,0.0009972202824428,-0.0135655431076884,0.0,0.0,0.0,-0.0075590871274471,60.0,9.403807640075684,-0.0,-6.780263817063314e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,9.361837146570906e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,9.858468547463416e-05,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14288330078125,0.0,0.0,7.281432044692338e-05,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,9.858467819867656e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399230957031,0.0,0.0,0.0004676430835388,286.2625427246094,294.1499938964844,293.204345703125,292.36328125,292.444580078125,292.9413146972656,286.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974973509088,5.571343830723663e-09,0.0009974918793886,-0.0136484149843454,0.0,0.0,0.0,-0.0075747743248939,60.0,9.422999382019045,-0.0,-6.78394300734908e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426086425781,0.0,0.0,9.364407742395996e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14288330078125,0.0,0.0,9.861175203695892e-05,298.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455078125,0.0,0.0,7.283431477844715e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14190673828125,0.0,0.0,9.861174476100132e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,0.0004677714896388,286.2652587890625,294.1499938964844,293.23394775390625,292.37451171875,292.4516296386719,292.97125244140625,286.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977701120078,5.603363550932272e-09,0.0009977645240724,-0.013732299208641,0.0,0.0,0.0,-0.0075906421989202,60.0,9.442188262939451,-0.0,-6.78766838291267e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,9.367465099785476e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455383300781,0.0,0.0,9.86439481494017e-05,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,7.28580926079303e-05,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,9.864394087344408e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,0.000467924226541,286.2679748535156,294.1499938964844,293.2635192871094,292.3857116699219,292.45965576171875,293.0017395019531,286.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998095725663,5.641453970639532e-09,0.0009980901377275,-0.0138320857658982,0.0,0.0,0.0,-0.0076095247641205,60.0,9.461833000183104,-0.0,-6.792101459041079e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479187011719,0.0,0.0,9.370521729579195e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482238769531,0.0,0.0,9.867612970992924e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,7.288186316145584e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1472473144531,0.0,0.0,9.86761224339716e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479187011719,0.0,0.0,0.0004680768761318,286.27069091796875,294.1499938964844,293.29302978515625,292.39697265625,292.4676513671875,293.0321960449219,286.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984214557334,5.679529735402866e-09,0.0009984157513827,-0.0139318341389298,0.0,0.0,0.0,-0.0076284008100628,60.0,9.48147678375244,-0.0,-6.796533824626749e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506042480469,0.0,0.0,9.373416105518118e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15087890625,0.0,0.0,9.870660869637504e-05,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,7.290437497431412e-05,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,9.870660142041744e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15057373046875,0.0,0.0,0.0004682214639615,286.2733764648437,294.1499938964844,293.3224792480469,292.4082946777344,292.4754638671875,293.0626220703125,286.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987311204895,5.715590223331901e-09,0.0009987254161387,-0.0140263000503182,0.0,0.0,0.0,-0.0076462836004793,60.0,9.50092601776123,-0.0,-6.800733132195091e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532592773437,0.0,0.0,9.376533125760034e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535339355469,0.0,0.0,9.873943054117262e-05,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560974121094,0.0,0.0,7.292861846508458e-05,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.152587890625,0.0,0.0,9.873943054117262e-05,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532592773437,0.0,0.0,0.0004683771694544,286.2760925292969,294.1499938964844,293.3518371582031,292.419677734375,292.483642578125,293.0932006835937,286.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990626713261,5.75442271610882e-09,0.0009990569669753,-0.0141280302777886,0.0,0.0,0.0,-0.0076655321754515,60.0,9.520642280578612,-0.0,-6.80525644725094e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,9.37972727115266e-05,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,9.87730745691806e-05,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15875244140625,0.0,0.0,7.295346586033702e-05,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552429199219,0.0,0.0,9.8773067293223e-05,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,0.0004685367457568,286.27880859375,294.1499938964844,293.381103515625,292.43115234375,292.4920349121094,293.12384033203125,286.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994029533118,5.794218882471114e-09,0.0009993971325457,-0.0142322843894362,0.0,0.0,0.0,-0.0076852608472108,60.0,9.540611267089844,-0.0,-6.809894159687246e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,9.382937423652038e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15887451171875,0.0,0.0,9.880687139229848e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,7.297842967091128e-05,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579284667969,0.0,0.0,9.880686411634088e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,0.0004686970787588,286.2815246582031,294.1499938964844,293.4102783203125,292.4427185058594,292.5003967285156,293.15447998046875,286.9699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997443994507,5.834205563104433e-09,0.0009997385786846,-0.0143370367586612,0.0,0.0,0.0,-0.0077050812542438,60.0,9.560576438903809,-0.0,-6.814555320033834e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,9.386277088196948e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,9.884205064736308e-05,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640930175781,0.0,0.0,7.300440483959392e-05,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606140136719,0.0,0.0,9.884204337140544e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,0.0004688639310188,286.2842712402344,294.1499938964844,293.4393615722656,292.45440673828125,292.5094299316406,293.1851501464844,286.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001003975048,5.875819830691853e-09,0.0010000945767387,-0.0144460517913103,0.0,0.0,0.0,-0.0077257119119167,60.0,9.5813570022583,-0.0,-6.819407616376338e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639709472656,0.0,0.0,9.389623301103712e-05,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,9.887728083413094e-05,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.166748046875,0.0,0.0,7.303043093997985e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632995605469,0.0,0.0,9.887727355817332e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639404296875,0.0,0.0,0.0004690310743171,286.2869873046875,294.1499938964844,293.46832275390625,292.4662475585937,292.5184326171875,293.2158508300781,286.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004567448049,5.9175055966420595e-09,0.0010004508076235,-0.0145552549511194,0.0,0.0,0.0,-0.0077463765628635,60.0,9.602134704589844,-0.0,-6.82427057085988e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,9.392978972755373e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669311523437,0.0,0.0,9.891262016026305e-05,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694030761719,0.0,0.0,7.305653707589954e-05,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659851074219,0.0,0.0,9.891261288430542e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,0.0004691987123806,286.2897033691406,294.1499938964844,293.4971923828125,292.478271484375,292.5277709960937,293.2464904785156,286.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008144890889,5.9593121548573436e-09,0.0010008084354922,-0.0146647728979587,0.0,0.0,0.0,-0.0077671026811003,60.0,9.623380661010742,-0.0,-6.82914915728361e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,9.396341192768888e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695861816406,0.0,0.0,9.894801769405603e-05,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,7.30826795916073e-05,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686706542969,0.0,0.0,9.894801769405603e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693115234375,0.0,0.0,0.0004693666414823,286.2924499511719,294.1499938964844,293.5259094238281,292.4904479980469,292.5370788574219,293.277099609375,286.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193320059883e-09,0.0010011664126068,-0.0147744854912161,0.0,0.0,0.0,-0.0077878637239336,60.0,9.644619941711426,-0.0,-6.83403769130564e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720275878906,0.0,0.0,9.399720875080676e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,9.898361167870462e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747436523437,0.0,0.0,7.310896762646735e-05,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,9.8983604402747e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719970703125,0.0,0.0,0.0004695354728028,286.295166015625,294.1499938964844,293.5544738769531,292.5028076171875,292.5467224121094,293.3075256347656,286.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015323059633,6.043300526670237e-09,0.0010015262523666,-0.014884790405631,0.0,0.0,0.0,-0.0078087369911372,60.0,9.666499137878418,-0.0,-6.8389546470371e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,9.403096919413656e-05,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749572753906,0.0,0.0,9.901916928356512e-05,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,7.313522655749694e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1740417480469,0.0,0.0,9.901916200760752e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,0.0004697041295003,286.29791259765625,294.1499938964844,293.5829162597656,292.5154113769531,292.5563659667969,293.3379821777344,286.98931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.0853651007164444e-09,0.0010018860921263,-0.0149949826300144,0.0,0.0,0.0,-0.0078295907005667,60.0,9.68837070465088,-0.0,-6.843868760597617e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773986816406,0.0,0.0,9.406440949533136e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776733398437,0.0,0.0,9.905438491841778e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800842285156,0.0,0.0,7.316123810596764e-05,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767578125,0.0,0.0,9.905437764246015e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773986816406,0.0,0.0,0.0004698711563833,286.3006591796875,294.1499938964844,293.6112060546875,292.5282287597656,292.5661926269531,293.3682861328125,286.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022481437772,6.127024665403269e-09,0.0010022419737651,-0.0151041140779852,0.0,0.0,0.0,-0.0078502418473362,60.0,9.710704803466797,-0.0,-6.848736688880308e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800842285156,0.0,0.0,9.409749327460304e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18035888671875,0.0,0.0,9.908922220347448e-05,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,7.31869658920914e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.179443359375,0.0,0.0,9.908921492751688e-05,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800842285156,0.0,0.0,0.0004700364370364,286.3033752441406,294.1499938964844,293.6393127441406,292.54132080078125,292.5761108398437,293.39849853515625,286.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026005329564,6.168240584969453e-09,0.0010025943629443,-0.015212083235383,0.0,0.0,0.0,-0.0078706741333007,60.0,9.73332691192627,-0.0,-6.853554879171497e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,9.413002408109604e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830444335937,0.0,0.0,9.912347013596444e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,7.321226439671591e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18212890625,0.0,0.0,9.912346286000684e-05,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.000470198894618,286.3061218261719,294.1499938964844,293.6672668457031,292.5546875,292.586181640625,293.4286499023437,286.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029469849541,6.208762393100642e-09,0.0010029408149421,-0.0153182316571474,0.0,0.0,0.0,-0.0078907618299126,60.0,9.756292343139648,-0.0,-6.858293488676281e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854858398437,0.0,0.0,9.4162423920352e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,9.915758710121736e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881103515625,0.0,0.0,7.323746831389144e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1848449707031,0.0,0.0,9.915757982525976e-05,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,0.0004703607410192,286.3088684082031,294.1499938964844,293.6950378417969,292.5683288574219,292.59625244140625,293.45880126953125,287.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100329273846,6.249125217294704e-09,0.0010032864520326,-0.0154239637777209,0.0,0.0,0.0,-0.007910774089396,60.0,9.779251098632812,-0.0,-6.863015045155407e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18817138671875,0.0,0.0,9.419181878911333e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884460449219,0.0,0.0,9.918854630086572e-05,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,7.32603293727152e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875305175781,0.0,0.0,9.91885390249081e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18817138671875,0.0,0.0,0.0004705075989477,286.3116149902344,294.1499938964844,293.7226257324219,292.5823059082031,292.606689453125,293.4886474609375,287.005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036055464297,6.2857505866986685e-09,0.0010035992600023,-0.01551990583539,0.0,0.0,0.0,-0.0079289292916655,60.0,9.80309009552002,-0.0,-6.867301038937512e-08,0.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908874511719,0.0,0.050000000745058,9.422112634638324e-05,298.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1911315917969,0.0,0.050000000745058,9.921941091306508e-05,298.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.050000000745058,7.328312494792044e-05,298.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.19024658203125,0.0,0.050000000745058,9.921940363710746e-05,298.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.050000000745058,0.0004706539912149,286.3143615722656,285.4460144042969,293.75,292.5965881347656,292.6171264648437,293.5184936523437,287.0088806152344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039181215688,6.322262713354121e-09,0.0010039118351414,-0.0156155498698353,0.0,0.0,0.0,-0.0079470314085483,60.0,9.82692527770996,-0.0,-6.871574953493109e-08,1.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7547912597656,0.6355640888214111,0.050000000745058,0.0408949516713619,298.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7548217773437,0.6355640888214111,0.050000000745058,0.0430643558502197,298.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7553100585937,0.6355640888214111,0.050000000745058,0.0318071879446506,298.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.754638671875,0.6355640888214111,0.050000000745058,0.0430643521249294,298.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7547912597656,0.6355640888214111,0.050000000745058,0.2042787373065948,286.8562316894531,285.4121398925781,293.7773132324219,292.6110534667969,296.7678527832031,297.6371154785156,287.2228698730469,1.0,0.1097167953848838,0.0917602032423019,0.0917602032423019,1.0,1.0,-0.436377614736557,0.0008498045499436,0.4355278015136719,-0.1265683621168136,0.0,0.0,0.0,10.14850902557373,60.0,1268.932373046875,0.0,12.29397964477539,1.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
