time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820120,298.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284545898437,0.6320423483848572,0.050000000745058,0.0452513806521892,298.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284545898437,0.6320423483848572,0.050000000745058,0.0476518832147121,298.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284851074219,0.6320423483848572,0.050000000745058,0.035195518285036,298.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284545898437,0.6320423483848572,0.050000000745058,0.0476518832147121,298.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284545898437,0.6320423483848572,0.050000000745058,0.2260400205850601,287.8431701660156,285.3782043457031,293.8046569824219,292.62548828125,297.3073425292969,298.6794128417969,288.5638427734375,1.0,0.1210868135094642,0.1835204064846038,0.1835204064846038,1.0,1.0,-0.482157438993454,0.0199237894266843,0.4622336626052856,-0.1181155368685722,0.0,0.0,0.0,12.501461029052734,60.0,2607.89404296875,0.0,16.68467140197754,1.0,280.9284362792969,283.7144470214844,297.16925048828125,299.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0351082922721432e-20,5.175541461360717e-21,5.175541461360717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.6210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.151611328125,0.5991572141647339,0.050000000745058,0.0455337762832641,298.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.151611328125,0.5991572141647339,0.050000000745058,0.0479492582380771,298.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.151611328125,0.5991572141647339,0.050000000745058,0.0354151576757431,298.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.151611328125,0.5991572141647339,0.050000000745058,0.0479492582380771,298.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.151611328125,0.5991572141647339,0.050000000745058,0.2274506390094757,289.3025207519531,285.34423828125,293.8320617675781,292.639892578125,297.29559326171875,298.6912841796875,290.7968139648437,1.0,0.1312956511974334,0.2752805948257446,0.2752805948257446,1.0,1.0,-0.4851715564727783,0.0420907326042652,0.4430808126926422,-0.0967811197042465,1.0,1.0,0.0,16.255247116088867,60.0,-1833.0438232421875,0.0,19.95984649658203,1.0,298.3347473144531,289.7582092285156,297.5668640136719,298.7572326660156,293.1499938964844,293.1499938964844,283.1499938964844,1576.444091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1222676709294319,1.0,0.0,0.0,0.7697790265083313,0.7697916030883789,1.134691203219518e-07,4.097005367279053,4.096994400024414,1.0966198715323117e-05,0.0,0.0,0.0,5690.619140625,0.0,16.57917022705078,1849.0064697265625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17820240,298.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.31817626953125,0.5712909698486328,0.050000000745058,0.0456789247691631,298.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.31817626953125,0.5712909698486328,0.050000000745058,0.048102106899023,298.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.31817626953125,0.5712909698486328,0.050000000745058,0.0355280525982379,298.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.31817626953125,0.5712909698486328,0.050000000745058,0.048102106899023,298.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.31817626953125,0.5712909698486328,0.050000000745058,0.2281756848096847,293.78143310546875,285.3102111816406,293.8594970703125,292.654296875,297.2865600585937,298.6688537597656,295.7374572753906,1.0,0.1405804008245468,0.3670408129692077,0.3670408129692077,1.0,1.0,-0.4867183566093445,0.0785465463995933,0.4081718027591705,-0.0608795583248138,1.0,1.0,0.0,20.03529930114746,60.0,-1434.0565185546875,0.0,23.18263816833496,1.0,295.9628601074219,295.751708984375,298.2434997558594,300.2908020019531,293.1499938964844,293.1499938964844,283.1499938964844,1808.04638671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285853803157806,1.0,0.0,0.0,0.8955736756324768,0.8955755233764648,5.56416708263896e-08,4.262524604797363,4.262515068054199,9.814910299610348e-06,0.0,0.0,0.0,7760.91845703125,0.0,22.18422508239746,1894.9715576171875,0.0,329.2601013183594,0.2322477847337722,1.0,0.0,3.0,1.0,0.0
17820300,298.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3397216796875,0.5494527220726013,0.050000000745058,0.0458164066076278,298.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.3397216796875,0.5494527220726013,0.050000000745058,0.0482468828558921,298.73663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3397216796875,0.5494527220726013,0.050000000745058,0.035634983330965,298.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3397216796875,0.5494527220726013,0.050000000745058,0.0482468828558921,298.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3397216796875,0.5494527220726013,0.050000000745058,0.2288624346256256,294.2046813964844,285.276123046875,293.8869934082031,292.6686706542969,297.29315185546875,298.6678466796875,291.60223388671875,1.0,0.1489782035350799,0.4588010013103485,0.4588010013103485,1.0,1.0,-0.4881833791732788,0.1237375512719154,0.3644458055496216,-0.01627067476511,1.0,1.0,0.0,23.7144718170166,60.0,14090.513671875,0.0,26.332733154296875,1.0,283.5136108398437,291.7850341796875,298.10260009765625,301.3864440917969,293.1499938964844,293.1499938964844,283.1499938964844,3124.012451171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713012456893921,1.0,0.0,0.0,1.1772814989089966,1.1772840023040771,9.25965650822036e-08,4.265817642211914,4.265807628631592,9.786839655134829e-06,0.0,0.0,0.0,7413.02490234375,0.0,49.95133972167969,1895.422607421875,0.0,1392.049072265625,0.297819972038269,1.0,0.0,3.0,1.0,0.0
17820360,298.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.33740234375,0.5326321125030518,0.050000000745058,0.0459476746618747,298.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33740234375,0.5326321125030518,0.050000000745058,0.0483851134777069,298.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33740234375,0.5326321125030518,0.050000000745058,0.0357370823621749,298.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33740234375,0.5326321125030518,0.050000000745058,0.0483851134777069,298.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.33740234375,0.5326321125030518,0.050000000745058,0.2295181602239608,288.83673095703125,285.2420349121094,293.9144897460937,292.6830139160156,297.0599365234375,298.6498718261719,286.71484375,1.0,0.1565367877483368,0.5670408010482788,0.5670408010482788,0.800000011920929,1.0,-0.4895820915699005,0.1744059771299362,0.3151761293411255,0.0337982475757598,1.0,1.0,0.0,27.23078346252441,60.0,14377.001953125,0.0,29.361740112304688,1.0,282.5892639160156,285.61920166015625,296.986328125,299.3007507324219,293.1499938964844,293.1499938964844,283.1499938964844,4460.69775390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497689723968506,1.0,0.0,0.0,1.4067773818969729,1.4067808389663696,1.3205607274358044e-07,4.265921592712402,4.26591157913208,9.785951988305897e-06,0.0,0.0,0.0,5367.63525390625,0.0,85.22010040283203,1895.436767578125,0.0,2023.45263671875,0.3590298295021057,1.0,0.0,3.0,1.0,0.0
17820420,298.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10235595703125,0.5197601914405823,0.050000000745058,0.0460710488259792,298.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10235595703125,0.5197601914405823,0.050000000745058,0.0485150329768657,298.67291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10235595703125,0.5197601914405823,0.050000000745058,0.0358330383896827,298.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10235595703125,0.5197601914405823,0.050000000745058,0.0485150329768657,298.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10235595703125,0.5197601914405823,0.050000000745058,0.2301344275474548,285.864990234375,285.2078552246094,293.9420471191406,292.69732666015625,296.5400085449219,298.6064758300781,285.2215576171875,1.0,0.1633134186267852,0.6752805709838867,0.6752805709838867,0.6000000238418579,1.0,-0.4908965826034546,0.2319047898054123,0.2589917778968811,0.0906751304864883,1.0,1.0,0.0,30.536880493164062,60.0,11281.470703125,0.0,32.23461151123047,1.0,282.930419921875,284.71630859375,295.9193420410156,297.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,8868.0517578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141755819320679,1.0,0.0,0.0,1.5344171524047852,1.5344218015670776,1.571015815216015e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3930.3759765625,0.0,121.78600311279295,1895.4371337890625,0.0,1724.369384765625,0.4028257727622986,1.0,0.0,3.0,1.0,0.0
17820480,298.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.5098764300346375,0.050000000745058,0.0461851879954338,298.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.5098764300346375,0.050000000745058,0.0486352294683456,298.6328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.5098764300346375,0.050000000745058,0.0359218157827854,298.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.5098764300346375,0.050000000745058,0.0486352294683456,298.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.5098764300346375,0.050000000745058,0.230704590678215,285.0660705566406,285.1736755371094,293.9696044921875,292.71160888671875,295.5727233886719,298.55487060546875,284.9444580078125,1.0,0.1693724691867828,0.7835204005241394,0.7835204005241394,0.4000000059604645,1.0,-0.4921127259731293,0.3495613038539886,0.1425514221191406,0.2074355632066726,0.6402878761291504,0.6402878761291504,0.0,33.604190826416016,60.0,10734.3037109375,-0.0,34.929840087890625,1.0,283.1048583984375,284.6617736816406,295.3030090332031,296.4346618652344,293.1499938964844,293.1499938964844,283.1499938964844,14378.3291015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382067203521729,1.0,0.0,0.0,1.6229526996612549,1.6229586601257324,1.757539678237663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3927.89990234375,0.0,158.93601989746094,1895.4371337890625,0.0,1161.4281005859375,0.4216397404670715,1.0,0.0,3.0,1.0,0.0
17820540,298.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.502098798751831,0.050000000745058,0.0462905466556549,298.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.502098798751831,0.050000000745058,0.0487461760640144,298.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.502098798751831,0.050000000745058,0.0360037609934806,298.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.502098798751831,0.050000000745058,0.0487461760640144,298.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.502098798751831,0.050000000745058,0.2312308698892593,284.9276428222656,285.13946533203125,293.9971923828125,292.7258605957031,294.497802734375,298.506591796875,284.92852783203125,1.0,0.174767792224884,0.8917601704597473,0.8917601704597473,0.2000000029802322,1.0,-0.4932356476783752,0.4563684165477752,0.0368672534823417,0.3133943676948547,0.5101375579833984,0.5101375579833984,0.0,36.43625259399414,60.0,10261.765625,-0.0,37.43233871459961,1.0,283.18798828125,284.80377197265625,295.0415954589844,295.9733581542969,293.1499938964844,293.1499938964844,283.1499938964844,25329.638671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5538322925567627,1.0,0.0,0.0,1.4551806449890137,1.4551879167556765,1.412951462498313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3815.764404296875,0.0,155.6422882080078,1895.4371337890625,0.0,702.7589111328125,0.3855403661727905,1.0,0.0,3.0,1.0,0.0
17820600,298.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.495782196521759,0.050000000745058,0.0463877953588962,298.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.495782196521759,0.050000000745058,0.0488485805690288,298.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.495782196521759,0.050000000745058,0.0360793955624103,298.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.495782196521759,0.050000000745058,0.0488485805690288,298.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.495782196521759,0.050000000745058,0.2317166328430175,284.9853820800781,285.105224609375,294.0248107910156,292.7400817871094,294.0431213378906,298.4648132324219,285.0511474609375,1.0,0.1795557290315628,1.0,1.0,0.0,1.0,-0.4942720234394073,0.4942702949047088,1.7448674043407664e-06,0.35079225897789,0.5123326778411865,0.5123326778411865,0.0,39.04184341430664,60.0,10007.232421875,-0.0,39.73538589477539,1.0,283.23638916015625,285.0516357421875,294.9833679199219,295.8022155761719,293.1499938964844,293.1499938964844,283.1499938964844,24905.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47327321767807,1.0,0.0,0.0,1.2635836601257324,1.2635900974273682,1.0653722881670546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3803.024658203125,0.0,116.94493103027344,1895.4371337890625,0.0,431.3723754882813,0.3540678024291992,1.0,0.0,3.0,1.0,0.0
17820660,298.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.4905266463756561,0.050000000745058,0.0464766286313533,298.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.4905266463756561,0.050000000745058,0.0489421300590038,298.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.4905266463756561,0.050000000745058,0.0361484885215759,298.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.4905266463756561,0.050000000745058,0.0489421300590038,298.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.4905266463756561,0.050000000745058,0.2321603894233703,285.1496887207031,285.07098388671875,294.05242919921875,292.7543029785156,294.046142578125,298.4300842285156,285.239501953125,1.0,0.1837927103042602,1.0,1.0,0.0,1.0,-0.4952186942100525,0.4952183365821838,3.52695536776082e-07,0.3514375984668731,0.6362305283546448,0.6362305283546448,0.0,41.41680145263672,60.0,10387.8759765625,-0.0,41.83821868896485,1.0,283.2681884765625,285.2949523925781,295.0527648925781,295.80877685546875,293.1499938964844,293.1499938964844,283.1499938964844,17545.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4050509035587311,1.0,0.0,0.0,1.2133692502975464,1.2133742570877075,9.823796887076244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4128.7822265625,0.0,90.06735229492188,1895.4371337890625,0.0,284.6402893066406,0.3611050248146057,1.0,0.0,3.0,1.0,0.0
17820720,298.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699279785156,0.4860475361347198,0.050000000745058,0.0465569607913494,298.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699279785156,0.4860475361347198,0.050000000745058,0.049026720225811,298.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699279785156,0.4860475361347198,0.050000000745058,0.0362109690904617,298.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699279785156,0.4860475361347198,0.050000000745058,0.049026720225811,298.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699279785156,0.4860475361347198,0.050000000745058,0.2325616478919983,285.2802429199219,285.0297241210937,294.080078125,292.7684631347656,294.0738525390625,298.4017944335937,285.3074645996094,1.0,0.1875348091125488,1.0,1.0,0.0,1.0,-0.4960746765136719,0.4960743188858032,3.533814094680565e-07,0.3520068824291229,0.8077046275138855,0.8077046275138855,0.0,43.56424331665039,48.0,10692.62109375,-0.0,43.74640655517578,1.0,283.27685546875,285.3056945800781,295.2367553710937,295.9933776855469,293.1499938964844,293.1499938964844,283.1499938964844,14468.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598029613494873,1.0,0.0,0.0,1.2634998559951782,1.2635046243667605,1.0652311033254592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4346.89306640625,0.0,89.89830780029297,1895.4371337890625,0.0,209.6005859375,0.3788096904754638,1.0,0.0,3.0,1.0,0.0
17820780,298.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.4839906692504883,0.050000000745058,0.0465948022902011,298.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.4839906692504883,0.050000000745058,0.0490665696561336,298.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.4839906692504883,0.050000000745058,0.0362403988838195,298.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.4839906692504883,0.050000000745058,0.0490665696561336,298.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.4839906692504883,0.050000000745058,0.2327506840229034,285.2916259765625,284.9981994628906,294.10772705078125,292.7825927734375,294.1015014648437,298.37847900390625,285.27294921875,1.0,0.1889497935771942,1.0,1.0,0.0,1.0,-0.4964780807495117,0.496477723121643,3.536925419211912e-07,0.3522354662418365,0.9295947551727296,0.9295947551727296,0.0,44.5754508972168,48.0,10816.6181640625,-0.0,44.64718627929688,1.0,283.2735290527344,285.2261962890625,295.4676208496094,296.2401733398437,293.1499938964844,293.1499938964844,283.1499938964844,14088.0517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3391474485397339,1.0,0.0,0.0,1.3368247747421265,1.336829662322998,1.192456124954333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4460.91455078125,0.0,100.69638061523438,1895.4371337890625,0.0,177.63204956054688,0.3963107764720917,1.0,0.0,3.0,1.0,0.0
17820840,298.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25634765625,0.4837387204170227,0.050000000745058,0.0465994626283645,298.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25634765625,0.4837387204170227,0.050000000745058,0.0490714758634567,298.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25634765625,0.4837387204170227,0.050000000745058,0.0362440273165702,298.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25634765625,0.4837387204170227,0.050000000745058,0.0490714758634567,298.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25634765625,0.4837387204170227,0.050000000745058,0.2327739596366882,285.25262451171875,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.35888671875,285.2352294921875,1.0,0.1889946609735489,1.0,1.0,0.0,1.0,-0.4965278506278991,0.4965274930000305,3.53699334709745e-07,0.3521933257579803,1.0,1.0,0.0,44.699310302734375,36.0,10986.9384765625,-0.0,44.75765228271485,1.0,283.2720947265625,285.1853942871094,295.6736755371094,296.4612121582031,293.1499938964844,293.1499938964844,283.1499938964844,14398.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3367485404014587,1.0,0.0,0.0,1.3832587003707886,1.3832637071609497,1.2767333146257442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4552.33984375,0.0,109.61456298828124,1895.4371337890625,0.0,173.9373016357422,0.4120941162109375,1.0,0.0,3.0,1.0,0.0
17820900,298.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.484944224357605,0.050000000745058,0.0465772040188312,298.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.484944224357605,0.050000000745058,0.0490480400621891,298.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.484944224357605,0.050000000745058,0.0362267158925533,298.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.484944224357605,0.050000000745058,0.0490480400621891,298.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.484944224357605,0.050000000745058,0.2326627820730209,285.1980285644531,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3423156738281,285.1610412597656,1.0,0.1878089010715484,1.0,1.0,0.0,1.0,-0.4962908029556274,0.4962904453277588,3.534592849518958e-07,0.3519317805767059,1.0,1.0,0.0,44.10331344604492,36.0,11076.5068359375,-0.0,44.22653198242188,1.0,283.26470947265625,285.0625305175781,295.8461608886719,296.6799621582031,293.1499938964844,293.1499938964844,283.1499938964844,14958.3798828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3485792577266693,1.0,0.0,0.0,1.490964651107788,1.490970253944397,1.483297040749676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4634.85302734375,0.0,131.8570556640625,1895.4371337890625,0.0,192.17037963867188,0.4287984669208526,1.0,0.0,3.0,1.0,0.0
17820960,298.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.4874445497989654,0.050000000745058,0.0465315468609333,298.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.4874445497989654,0.050000000745058,0.0489999577403068,298.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.4875023663043976,0.161693125963211,0.0362030863761901,298.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.4874445497989654,0.050000000745058,0.0489999577403068,298.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.4874445497989654,0.050000000745058,0.2324347048997879,285.11785888671875,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.32818603515625,285.0786437988281,1.0,0.1855346709489822,1.0,1.0,0.0,1.0,-0.4958177208900451,0.4958173632621765,3.530137178131554e-07,0.3514839112758636,1.0,1.0,0.0,42.88147735595703,54.0,11510.5302734375,-0.0,43.14080429077149,1.0,283.25750732421875,284.9555358886719,295.9587097167969,296.8326721191406,293.1499938964844,293.1499938964844,283.1499938964844,13083.9638671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3673882484436035,1.0,0.0,0.0,1.6491100788116455,1.649116039276123,1.8146492664072866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4855.5595703125,0.0,160.7903594970703,1895.4371337890625,0.0,221.5402374267578,0.4545547366142273,1.0,0.0,3.0,1.0,0.0
17821020,298.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.7263275980949402,0.1584513783454895,0.1243901252746582,298.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.5064661502838135,0.050000000745058,0.0486814342439174,298.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7493037581443787,0.1613736748695373,0.1069127917289733,298.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.5064661502838135,0.050000000745058,0.0486814342439174,298.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.5064661502838135,0.050000000745058,0.2309237718582153,285.0663146972656,284.95001220703125,294.21832275390625,292.8388366699219,294.2135009765625,298.2898864746094,285.1170959472656,1.0,0.189598724246025,1.0,1.0,0.0,1.0,-0.6711703538894653,0.6711698174476624,5.158068461241783e-07,0.4834437668323517,1.0,1.0,0.0,36.21858596801758,54.0,13974.5068359375,-0.0,58.65249633789063,1.0,283.2425842285156,284.97216796875,296.04473876953125,297.0211486816406,293.1499938964844,293.1499938964844,283.1499938964844,12801.7421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915418684482574,1.0,0.0,0.0,1.8700056076049805,1.8700125217437744,2.333346316163443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5193.36376953125,0.0,219.0265045166016,1895.4371337890625,0.0,261.071044921875,0.4873352944850921,1.0,0.0,3.0,1.0,0.0
17821080,298.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.7481810450553894,0.1519774347543716,0.1395391225814819,298.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248229980469,0.5030139088630676,0.050000000745058,0.048731505870819,298.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.7561178207397461,0.1581367403268814,0.112143836915493,298.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248229980469,0.5030139088630676,0.050000000745058,0.048731505870819,297.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248229980469,0.5030139088630676,0.050000000745058,0.231161281466484,285.2544860839844,284.95001220703125,294.2459411621094,292.85284423828125,294.24151611328125,298.1929626464844,285.3013610839844,1.0,0.1945898532867431,1.0,1.0,0.0,1.0,-0.6965470910072327,0.6965465545654297,5.42210841558699e-07,0.5034191012382507,1.0,1.0,0.0,37.72057723999024,42.0,15084.841796875,-0.0,63.980865478515625,1.0,283.2383728027344,285.0924072265625,296.1275634765625,297.21533203125,293.1499938964844,293.1499938964844,283.1499938964844,14004.4736328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422610878944397,1.0,0.0,0.0,1.9448069334030151,1.9448144435882568,2.5237503109565296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5283.8125,0.0,247.0057830810547,1895.4371337890625,0.0,317.4399108886719,0.5114844441413879,1.0,0.0,3.0,1.0,0.0
17821140,298.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.7495183348655701,0.1494816690683365,0.1365124136209488,298.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.284423828125,0.5078561305999756,0.050000000745058,0.0486616604030132,298.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.7612218260765076,0.1580597907304763,0.1113614216446876,298.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823791503906,0.6481118202209473,0.1482390165328979,0.0932550430297851,297.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.284423828125,0.5078561305999756,0.050000000745058,0.2308299541473388,285.28271484375,284.95001220703125,294.2735595703125,292.86676025390625,294.269287109375,298.1294250488281,285.2689514160156,1.0,0.196608230471611,1.0,1.0,0.0,1.0,-0.7447336316108704,0.7447330355644226,5.937790206189675e-07,0.5404546856880188,1.0,1.0,0.0,36.387733459472656,42.0,16025.99609375,-0.0,69.68473815917969,1.0,283.23028564453125,284.9896240234375,296.172607421875,297.3533935546875,293.1499938964844,293.1499938964844,283.1499938964844,12947.5966796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4551867246627807,1.0,0.0,0.0,2.166226387023926,2.166234970092773,3.1311299153458094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5335.0927734375,0.0,321.682373046875,1895.4371337890625,0.0,386.82232666015625,0.5469006896018982,1.0,0.0,3.0,1.0,0.0
17821200,298.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390197753906,0.7856151461601257,0.1497898250818252,0.1353129297494888,298.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3354187011719,0.7509081959724426,0.1482670158147812,0.124444879591465,298.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34002685546875,0.8019939661026001,0.1598773300647735,0.1117686778306961,297.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3383178710937,0.7761102318763733,0.1449663788080215,0.13749460875988,297.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31591796875,0.5373821258544922,0.050000000745058,0.2293112874031067,285.33648681640625,284.95001220703125,294.3011779785156,292.88067626953125,294.2976379394531,298.0751647949219,285.3896484375,1.0,0.1997069120407104,1.0,1.0,0.0,1.0,-0.8859314918518066,0.8859307169914246,7.638169563506381e-07,0.65459144115448,1.0,1.0,0.0,29.74844741821289,45.0,18610.1171875,-0.0,84.52106475830078,1.0,283.2233581542969,285.0965270996094,296.1843566894531,297.4747314453125,293.1499938964844,293.1499938964844,283.1499938964844,12373.1591796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485434353351593,1.0,0.0,0.0,2.342244863510132,2.342254161834717,3.660647394099216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5458.359375,0.0,393.3712768554688,1895.4371337890625,0.0,464.2054443359375,0.5864043235778809,1.0,0.0,3.0,1.0,0.0
17821260,297.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657897949219,0.7992053627967834,0.151633009314537,0.1362273693084716,297.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.465576171875,0.7902248501777649,0.1444224417209625,0.1388073712587356,298.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661560058594,0.8173108100891113,0.1627159416675567,0.1133468747138977,297.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46551513671875,0.7855203747749329,0.1416442245244979,0.1364103555679321,297.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468688964844,0.5733084678649902,0.1341728568077087,0.2568663656711578,285.4650573730469,284.95001220703125,294.3287353515625,292.8945617675781,294.32537841796875,298.04425048828125,285.47320556640625,1.0,0.2035969197750091,1.0,1.0,0.0,1.0,-0.9377502202987672,0.9377493858337402,8.309998520417139e-07,0.6937722563743591,1.0,1.0,0.0,28.37458229064941,45.0,19709.8203125,-0.0,92.3404541015625,1.0,283.21923828125,285.1136779785156,296.19744873046875,297.5975952148437,293.1499938964844,293.1499938964844,283.1499938964844,13875.0830078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158289074897766,1.0,0.0,0.0,2.4809396266937256,2.480950117111206,4.107009772269521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5530.08544921875,0.0,467.4363098144531,1895.4371337890625,0.0,557.9415283203125,0.6163926124572754,1.0,0.0,3.0,1.0,0.0
17821320,297.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329345703125,0.9548285603523254,0.1566272526979446,0.1244067475199699,297.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318359375,0.9677984118461608,0.143353596329689,0.1362197697162628,298.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63433837890625,0.9001584053039551,0.1685080081224441,0.0826982036232948,297.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316223144531,0.9623805284500122,0.1412822753190994,0.1339717954397201,297.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.62860107421875,0.9281787872314452,0.1329994648694992,0.5766803026199341,285.63726806640625,284.95001220703125,294.3562927246094,292.90838623046875,294.3548889160156,298.0416564941406,285.7210693359375,1.0,0.2121113538742065,1.0,1.0,0.0,1.0,-1.1400233507156372,1.1400222778320312,1.1523136436153436e-06,0.8765270113945007,1.0,1.0,0.0,16.2952938079834,65.0,23625.62890625,-0.0,128.81890869140625,1.0,283.2153015136719,285.3114929199219,296.20855712890625,297.7347412109375,293.1499938964844,293.1499938964844,283.1499938964844,15276.28125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455411076545715,1.0,0.0,0.0,2.603351354598999,2.603363037109375,4.522295569131529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5701.7724609375,0.0,540.0881958007812,1895.4371337890625,0.0,668.2532348632812,0.6468983292579651,1.0,0.0,3.0,1.0,0.0
17821380,298.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349609375,0.8844850063323975,0.1639758795499801,0.0953207984566688,297.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83551025390625,0.9039392471313475,0.1446911245584488,0.1069442704319953,298.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.8844850063323975,0.1758300215005874,0.0741383954882621,297.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8355712890625,0.9796539545059204,0.143030434846878,0.1336032748222351,297.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8438415527344,0.9559219479560852,0.1286762952804565,0.5882550477981567,285.8451232910156,284.95001220703125,294.38385009765625,292.9222106933594,294.38134765625,298.0072326660156,285.8655090332031,1.0,0.2226531505584716,1.0,1.0,0.0,1.0,-1.2377103567123413,1.2377090454101562,1.3113940440234728e-06,0.9397751688957214,1.0,1.0,0.0,16.750295639038086,65.0,25050.068359375,-0.0,138.80174255371094,1.0,283.2124328613281,285.4029235839844,296.2325439453125,297.9158630371094,293.1499938964844,293.1499938964844,283.1499938964844,16647.69140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771196484565735,1.0,0.0,0.0,2.7176966667175293,2.7177093029022217,4.928278940496966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5828.85986328125,0.0,614.4256591796875,1895.4371337890625,0.0,809.2571411132812,0.6727267503738403,1.0,0.0,3.0,1.0,0.0
17821440,297.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885498046875,0.9395046830177308,0.1683499068021774,0.1264818459749221,297.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891906738281,0.9500168561935424,0.1449229717254638,0.1371880620718002,298.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882751464844,0.9169999957084656,0.180006593465805,0.0924090892076492,297.78448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890380859375,0.9464375376701356,0.1436411291360855,0.1358010172843933,297.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.9051531553268432,0.1254519373178482,0.5730413794517517,285.8909606933594,284.95001220703125,294.4113464355469,292.9359741210937,294.4089660644531,297.9674987792969,285.9115295410156,1.0,0.2346151620149612,1.0,1.0,0.0,1.0,-1.2962243556976318,1.2962229251861572,1.422208242729539e-06,0.9875262975692748,1.0,1.0,0.0,19.14798927307129,85.0,26147.884765625,-0.0,164.09136962890625,1.0,283.210205078125,285.4237670898437,296.2298278808594,298.0123596191406,293.1499938964844,293.1499938964844,283.1499938964844,17793.47265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6059768199920654,1.0,0.0,0.0,2.809663772583008,2.8096773624420166,5.267469305181294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5893.951171875,0.0,678.9371337890625,1895.4371337890625,0.0,962.5889282226562,0.6973010301589966,1.0,0.0,3.0,1.0,0.0
17821500,297.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.8993798494338989,0.168023407459259,0.1515601873397827,297.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.8551374673843384,0.1445702761411667,0.1374456584453582,298.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028625488281,0.9218456149101256,0.1796380132436752,0.126076802611351,297.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.8531469106674194,0.1437554657459259,0.1364642828702926,297.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.8162945508956909,0.1240544021129608,0.5626373887062073,285.9025573730469,284.95001220703125,294.43878173828125,292.94970703125,294.4364013671875,297.913330078125,285.8929443359375,1.0,0.2467581033706665,1.0,1.0,0.0,1.0,-1.3139265775680542,1.3139251470565796,1.450569925509626e-06,0.994943916797638,1.0,1.0,0.0,25.01368522644043,85.0,26533.560546875,-0.0,188.55213928222656,1.0,283.2082824707031,285.3753662109375,296.2015075683594,298.0517883300781,293.1499938964844,293.1499938964844,283.1499938964844,18989.044921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292194128036499,1.0,0.0,0.0,2.902522087097168,2.902536630630493,5.621399168376229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5905.92138671875,0.0,748.5025024414062,1895.4371337890625,0.0,1103.2691650390625,0.7178291082382202,1.0,0.0,3.0,1.0,0.0
17821560,297.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327697753906,0.8301007151603699,0.1675247251987457,0.1515146046876907,297.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324645996094,0.7906711101531982,0.1442912518978119,0.1375360041856765,297.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93267822265625,0.8475069403648376,0.178948238492012,0.1258789151906967,297.70672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324645996094,0.7894222736358643,0.143770694732666,0.1369037479162216,297.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320983886719,0.7504833936691284,0.1227670684456825,0.558236837387085,285.9329833984375,284.95001220703125,294.4662170410156,292.96337890625,294.46392822265625,297.8565368652344,285.93377685546875,1.0,0.2596664428710937,1.0,1.0,0.0,1.0,-1.3339506387710571,1.333949089050293,1.4958882275095675e-06,1.017273187637329,1.0,1.0,0.0,33.44621276855469,73.0,27276.34375,-0.0,211.00343322753903,1.0,283.20672607421875,285.4011535644531,296.16070556640625,298.0633850097656,293.1499938964844,293.1499938964844,283.1499938964844,19943.884765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458621025085449,1.0,0.0,0.0,2.974601984024048,2.9746172428131104,5.90406386891118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5957.21826171875,0.0,805.662841796875,1895.4371337890625,0.0,1212.531494140625,0.7378149032592773,1.0,0.0,3.0,1.0,0.0
17821620,297.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.7924861311912537,0.1681049913167953,0.1518484950065612,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.7537841200828552,0.1444592475891113,0.1377747356891632,297.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.8102433085441589,0.1794283539056778,0.1260417997837066,297.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.753066897392273,0.144119992852211,0.1373697072267532,297.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.7160072922706604,0.121894896030426,0.5547378063201904,285.9064025878906,284.95001220703125,294.4935913085937,292.97705078125,294.4913024902344,297.81268310546875,285.8991394042969,1.0,0.2673730850219726,1.0,1.0,0.0,1.0,-1.329493761062622,1.329492211341858,1.4870474842609838e-06,1.013750672340393,1.0,1.0,0.0,40.30181503295898,73.0,27398.822265625,-0.0,225.17626953125,1.0,283.2052307128906,285.3549499511719,296.121826171875,298.0489501953125,293.1499938964844,293.1499938964844,283.1499938964844,21062.955078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575807332992554,1.0,0.0,0.0,3.0569169521331787,3.0569329261779785,6.235346745597781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5960.22607421875,0.0,874.415283203125,1895.4371337890625,0.0,1293.4305419921875,0.7544667720794678,1.0,0.0,3.0,1.0,0.0
17821680,297.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775939941406,0.7747408151626587,0.1694011986255645,0.152873232960701,297.6664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87799072265625,0.7374268770217896,0.1449944525957107,0.138287141919136,297.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774719238281,0.7919004559516907,0.180653303861618,0.1267781257629394,297.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87799072265625,0.736971914768219,0.1447530835866928,0.1380122900009155,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785095214844,0.6971954703330994,0.1214133203029632,0.5525519847869873,285.8772888183594,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.7787475585937,285.87353515625,1.0,0.2728134095668793,1.0,1.0,0.0,1.0,-1.3303678035736084,1.3303663730621338,1.488783027525642e-06,1.014446258544922,1.0,1.0,0.0,44.668701171875,61.0,27547.78515625,-0.0,235.3871612548828,1.0,283.2042236328125,285.32598876953125,296.08575439453125,298.0177307128906,293.1499938964844,293.1499938964844,283.1499938964844,21780.056640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642118692398071,1.0,0.0,0.0,3.108518600463867,3.1085352897644043,6.447632472372788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5958.44140625,0.0,919.4483642578124,1895.4371337890625,0.0,1340.5831298828125,0.7707340121269226,1.0,0.0,3.0,1.0,0.0
17821740,297.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.851806640625,0.7669045329093933,0.1710929572582245,0.1543064266443252,297.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85223388671875,0.7296549081802368,0.1457829475402832,0.1390128880739212,297.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7834946513175964,0.1822908818721771,0.1278484612703323,297.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85223388671875,0.7293218374252319,0.1455878317356109,0.1388070732355117,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.852783203125,0.6869891285896301,0.1212239265441894,0.5515185594558716,285.8515014648437,284.95001220703125,294.5482177734375,293.0042419433594,294.5459289550781,297.7509155273437,285.8473815917969,1.0,0.2764139175415039,1.0,1.0,0.0,1.0,-1.333954930305481,1.3339534997940063,1.4959438203732134e-06,1.0173275470733645,1.0,1.0,0.0,47.363616943359375,61.0,27732.498046875,-0.0,242.8669891357422,1.0,283.2029724121094,285.29119873046875,296.0619812011719,297.99951171875,293.1499938964844,293.1499938964844,283.1499938964844,22802.474609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678317189216614,1.0,0.0,0.0,3.180643320083618,3.1806607246398926,6.750302645741613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5965.15185546875,0.0,984.9448852539062,1895.4371337890625,0.0,1366.727783203125,0.7848036289215088,1.0,0.0,3.0,1.0,0.0
17821800,297.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8356018066406,0.765624463558197,0.1730426102876663,0.1559843719005584,297.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8358154296875,0.727524995803833,0.1467676162719726,0.1398970186710357,297.8231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8355407714844,0.781907856464386,0.184195727109909,0.1291190236806869,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8358154296875,0.7272365093231201,0.1465827822685241,0.1397173404693603,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83612060546875,0.683087170124054,0.1212729290127754,0.5514251589775085,285.83544921875,284.95001220703125,294.5754699707031,293.01776123046875,294.5731811523437,297.72760009765625,285.83331298828125,1.0,0.2783885896205902,1.0,1.0,0.0,1.0,-1.339534878730774,1.3395333290100098,1.507131969447073e-06,1.0218138694763184,1.0,1.0,0.0,48.56964492797852,49.0,27927.64453125,-0.0,247.7722625732422,1.0,283.2021179199219,285.27117919921875,296.0512390136719,297.9923400878906,293.1499938964844,293.1499938964844,283.1499938964844,23520.75390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696617603302002,1.0,0.0,0.0,3.2303502559661865,3.230368137359619,6.962937959542614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5973.50341796875,0.0,1031.848388671875,1895.4371337890625,0.0,1380.0523681640625,0.7994317412376404,1.0,0.0,3.0,1.0,0.0
17821860,297.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82257080078125,0.7686075568199158,0.1751446574926376,0.1577934026718139,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.7291239500045776,0.1478826403617859,0.1408819109201431,297.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.822509765625,0.7847739458084106,0.1862540245056152,0.1304947137832641,297.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.7288388609886169,0.1476870775222778,0.1407032459974289,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.683351457118988,0.1214851662516594,0.5519669651985168,285.82244873046875,284.95001220703125,294.6026306152344,293.0312805175781,294.6003723144531,297.7073059082031,285.82098388671875,1.0,0.2791629135608673,1.0,1.0,0.0,1.0,-1.3463727235794067,1.3463711738586426,1.5209176353891962e-06,1.0273115634918213,1.0,1.0,0.0,48.674713134765625,49.0,28184.583984375,-0.0,250.68869018554688,1.0,283.2012023925781,285.2518005371094,296.0511474609375,297.9989624023437,293.1499938964844,293.1499938964844,283.1499938964844,24364.03125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708958148956299,1.0,0.0,0.0,3.287748336791992,3.287766933441162,7.212576633719436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5988.37353515625,0.0,1087.83447265625,1895.4371337890625,0.0,1389.0770263671875,0.8114053010940552,1.0,0.0,3.0,1.0,0.0
17821920,297.7289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81817626953125,0.7755087614059448,0.1773613393306732,0.159690722823143,297.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182067871094,0.734101414680481,0.1491038650274276,0.1419442147016525,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81817626953125,0.7916802167892456,0.1884228885173797,0.1319382339715957,297.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182067871094,0.7337884902954102,0.1488823443651199,0.1417483240365982,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182373046875,0.6873731017112732,0.1218336373567581,0.5530251264572144,285.81817626953125,284.95001220703125,294.6297607421875,293.04473876953125,294.6275329589844,297.68951416015625,285.8182067871094,1.0,0.278837502002716,1.0,1.0,0.0,1.0,-1.354182481765747,1.354180932044983,1.5367641026386991e-06,1.0335900783538818,1.0,1.0,0.0,47.77742385864258,37.0,28406.4375,-0.0,251.70462036132807,1.0,283.2005920410156,285.2431335449219,296.0583190917969,298.0139465332031,293.1499938964844,293.1499938964844,283.1499938964844,24944.150390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719352006912231,1.0,0.0,0.0,3.3266594409942627,3.326678514480591,7.384310833913332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6003.59326171875,0.0,1126.917724609375,1895.4371337890625,0.0,1396.7032470703125,0.8237424492835999,1.0,0.0,3.0,1.0,0.0
