time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821980,297.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116455078125,0.7864834070205688,0.1796588599681854,0.1616478115320205,297.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.811767578125,0.7425733208656311,0.1504076719284057,0.1430654674768448,297.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116149902344,0.802680253982544,0.1906657218933105,0.1334242075681686,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.811767578125,0.7422042489051819,0.1501490026712417,0.1428389698266983,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119201660156,0.6951757669448853,0.1222925558686256,0.5545004606246948,285.81158447265625,284.95001220703125,294.65679931640625,293.0581359863281,294.65460205078125,297.67388916015625,285.81085205078125,1.0,0.2774869799613952,1.0,1.0,0.0,1.0,-1.362741470336914,1.36273992061615,1.5542543678748189e-06,1.0404696464538574,1.0,1.0,0.0,45.960330963134766,37.0,28671.673828125,-0.0,250.8896026611328,1.0,283.19976806640625,285.2274169921875,296.0721130371094,298.04083251953125,293.1499938964844,293.1499938964844,283.1499938964844,25775.55859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733309030532837,1.0,0.0,0.0,3.3816452026367188,3.381664752960205,7.630436016370368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6022.61083984375,0.0,1183.7264404296875,1895.4371337890625,0.0,1406.9793701171875,0.834173858165741,1.0,0.0,3.0,1.0,0.0
17822040,297.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124694824219,0.8012717962265015,0.1820010095834732,0.1636286377906799,297.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124389648437,0.7545443177223206,0.1517612934112548,0.1442162990570068,297.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.8169258832931519,0.1929443925619125,0.1349232643842697,297.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124389648437,0.7540953755378723,0.1514591723680496,0.1439516991376876,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124084472656,0.7063905000686646,0.12282145768404,0.5562188029289246,285.8125,284.95001220703125,294.6838073730469,293.071533203125,294.6816101074219,297.6598205566406,285.81304931640625,1.0,0.2753517031669616,1.0,1.0,0.0,1.0,-1.3716976642608645,1.3716961145401,1.572694372953265e-06,1.0476661920547483,1.0,1.0,0.0,43.46147537231445,25.0,28906.37890625,-0.0,248.6222076416016,1.0,283.19927978515625,285.2240295410156,296.0870666503906,298.06793212890625,293.1499938964844,293.1499938964844,283.1499938964844,26268.98046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749828457832336,1.0,0.0,0.0,3.4138591289520264,3.413879156112671,7.776505412948609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6040.27685546875,0.0,1217.8787841796875,1895.4371337890625,0.0,1419.1942138671875,0.845109760761261,1.0,0.0,3.0,1.0,0.0
17822100,297.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8079833984375,0.8190993070602417,0.1843622773885727,0.1656194031238556,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080749511719,0.7703759670257568,0.1531409919261932,0.1453821212053299,297.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8079528808594,0.8338729739189148,0.1952350437641143,0.1364248245954513,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080749511719,0.769828736782074,0.1527917087078094,0.1450750976800918,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082580566406,0.720173180103302,0.1233907639980316,0.5580779314041138,285.80792236328125,284.95001220703125,294.7107238769531,293.0848693847656,294.7085266113281,297.6467590332031,285.80743408203125,1.0,0.2726570665836334,1.0,1.0,0.0,1.0,-1.38086998462677,1.3808683156967163,1.5917262317088898e-06,1.0550342798233032,1.0,1.0,0.0,40.49033737182617,25.0,29173.306640625,-0.0,245.2917938232422,1.0,283.198486328125,285.2098999023437,296.1038513183594,298.1009826660156,293.1499938964844,293.1499938964844,283.1499938964844,27101.005859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770505905151367,1.0,0.0,0.0,3.467501640319824,3.467522382736206,8.022813062780187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6060.1787109375,0.0,1276.1961669921875,1895.4371337890625,0.0,1434.562255859375,0.854992687702179,1.0,0.0,3.0,1.0,0.0
17822160,297.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8087158203125,0.840870201587677,0.1867305040359497,0.167603850364685,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8086853027344,0.7916995882987976,0.1545380651950836,0.1465513557195663,297.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8087463378906,0.8562198281288147,0.1975238919258117,0.1379154622554779,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8086853027344,0.7910439372062683,0.1541381925344467,0.1461979746818542,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8086242675781,0.7372430562973022,0.1239927932620048,0.5600308179855347,285.8087463378906,284.95001220703125,294.737548828125,293.09814453125,294.73541259765625,297.6347045898437,285.8094787597656,1.0,0.2693438827991485,1.0,1.0,0.0,1.0,-1.3901375532150269,1.3901360034942627,1.6111076774905086e-06,1.0624769926071167,1.0,1.0,0.0,37.018829345703125,25.0,29410.634765625,-0.0,240.76220703125,1.0,283.197998046875,285.2059936523437,296.1195068359375,298.1311340332031,293.1499938964844,293.1499938964844,283.1499938964844,27635.12109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793426871299744,1.0,0.0,0.0,3.501504421234131,3.501525402069092,8.1809292851176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6078.37548828125,0.0,1314.1090087890625,1895.4371337890625,0.0,1451.6993408203125,0.865976095199585,1.0,0.0,3.0,1.0,0.0
17822220,297.6701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076477050781,0.8618837594985962,0.1890963762998581,0.1696217358112335,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80767822265625,0.8114991784095764,0.155940905213356,0.1477628052234649,297.7042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076171875,0.878017008304596,0.1998035460710525,0.139426976442337,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.80767822265625,0.8107776045799255,0.1554883867502212,0.1473608165979385,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077392578125,0.7533575892448425,0.1246105581521987,0.5622335076332092,285.8076171875,284.95001220703125,294.7643127441406,293.11138916015625,294.7621765136719,297.6234130859375,285.8077392578125,1.0,0.2674046158790588,1.0,1.0,0.0,1.0,-1.3998678922653198,1.3998663425445557,1.631611553420953e-06,1.0702793598175049,1.0,1.0,0.0,34.35787582397461,25.0,29691.126953125,-0.0,238.2765655517578,1.0,283.19732666015625,285.1963806152344,296.1351318359375,298.1635437011719,293.1499938964844,293.1499938964844,283.1499938964844,28410.2578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818363070487976,1.0,0.0,0.0,3.550271511077881,3.550293207168579,8.410395935243287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6099.212890625,0.0,1369.7843017578125,1895.4371337890625,0.0,1470.4632568359375,0.875130295753479,1.0,0.0,3.0,1.0,0.0
17822280,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136291503906,0.8833897113800049,0.1914491653442382,0.1716478317975998,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134460449219,0.8294795751571655,0.157340332865715,0.1489927172660827,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136901855469,0.8999654650688171,0.202063575387001,0.1409401893615722,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134460449219,0.8286961913108826,0.1568334102630615,0.1485401690006256,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8132019042969,0.7698094844818115,0.1252338588237762,0.5645702481269836,285.813720703125,284.95001220703125,294.7909851074219,293.1246032714844,294.78887939453125,297.6127014160156,285.8156433105469,1.0,0.2659297287464142,1.0,1.0,0.0,1.0,-1.4098138809204102,1.4098122119903564,1.652747300795454e-06,1.0782554149627686,1.0,1.0,0.0,32.15681457519531,25.0,29948.103515625,-0.0,236.93634033203125,1.0,283.1970520019531,285.1996765136719,296.1490173339844,298.1913146972656,293.1499938964844,293.1499938964844,283.1499938964844,28799.396484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843125820159912,1.0,0.0,0.0,3.574502944946289,3.574525117874145,8.525593671038223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6118.5029296875,0.0,1398.023681640625,1895.4371337890625,0.0,1489.21875,0.8847874402999878,1.0,0.0,3.0,1.0,0.0
17822340,297.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81365966796875,0.9054750204086304,0.1937814503908157,0.1736731827259063,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.813720703125,0.8475075364112854,0.1587300896644592,0.1502305120229721,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136291503906,0.9237840175628662,0.2042975723743438,0.1424482613801956,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.813720703125,0.8465957045555115,0.1581672132015228,0.1497258096933365,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.7868319153785706,0.1258551776409149,0.5669810771942139,285.8136291503906,284.95001220703125,294.8175964355469,293.1377868652344,294.81549072265625,297.6025390625,285.8135681152344,1.0,0.2648796141147613,1.0,1.0,0.0,1.0,-1.4198588132858276,1.419857144355774,1.674271857154963e-06,1.0863075256347656,1.0,1.0,0.0,30.272571563720703,25.0,30215.97265625,-0.0,236.37403869628903,1.0,283.1963195800781,285.1884155273437,296.1636962890625,298.22442626953125,293.1499938964844,293.1499938964844,283.1499938964844,29626.12109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869726777076721,1.0,0.0,0.0,3.6254453659057617,3.625468015670776,8.770331874075055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6138.642578125,0.0,1458.6519775390625,1895.4371337890625,0.0,1509.499755859375,0.8933899402618408,1.0,0.0,3.0,1.0,0.0
17822400,297.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187866210937,0.9299408793449402,0.1960810869932174,0.1756820380687713,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8186340332031,0.8662384748458862,0.1601007729768753,0.1514637470245361,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8188171386719,0.9486226439476012,0.2064952850341797,0.1439406871795654,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8186340332031,0.8651736378669739,0.1594807058572769,0.1509056240320205,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183898925781,0.8039995431900024,0.1264643222093582,0.5694043040275574,285.81884765625,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.5927429199219,285.8204345703125,1.0,0.2641855478286743,1.0,1.0,0.0,1.0,-1.4298677444458008,1.429866075515747,1.6958983906079084e-06,1.0943278074264526,1.0,1.0,0.0,28.66303062438965,25.0,30469.521484375,-0.0,236.4504547119141,1.0,283.1960144042969,285.190185546875,296.1769104003906,298.2522277832031,293.1499938964844,293.1499938964844,283.1499938964844,30057.771484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895812153816223,1.0,0.0,0.0,3.651761293411255,3.6517841815948486,8.898115311239962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6157.5869140625,0.0,1490.6466064453125,1895.4371337890625,0.0,1529.5201416015625,0.903096616268158,1.0,0.0,3.0,1.0,0.0
17822460,297.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202209472656,0.954294979572296,0.1983496993780136,0.1776734441518783,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202514648437,0.8855327367782593,0.1614521741867065,0.1526895761489868,297.6562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202209472656,0.9710897207260132,0.2086581587791443,0.1454166173934936,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202514648437,0.8843165636062622,0.160773754119873,0.1520768851041793,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202819824219,0.820223867893219,0.1270597130060196,0.5718191266059875,285.8202209472656,284.95001220703125,294.8705139160156,293.1640014648437,294.86846923828125,297.58331298828125,285.82049560546875,1.0,0.2637982666492462,1.0,1.0,0.0,1.0,-1.4398068189620972,1.4398051500320437,1.717550503599341e-06,1.1022882461547852,1.0,1.0,0.0,27.292404174804688,25.0,30742.44921875,-0.0,237.0784606933593,1.0,283.1954040527344,285.1820373535156,296.1905212402344,298.283447265625,293.1499938964844,293.1499938964844,283.1499938964844,30835.53125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922549605369568,1.0,0.0,0.0,3.698704957962036,3.698728561401367,9.128358442467288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6178.18798828125,0.0,1548.8763427734375,1895.4371337890625,0.0,1550.1749267578125,0.9112986326217652,1.0,0.0,3.0,1.0,0.0
17822520,297.6253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8262939453125,0.975496232509613,0.2005818039178848,0.179641380906105,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8261108398437,0.9046593308448792,0.162780225276947,0.1539032906293869,297.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263244628906,0.989683210849762,0.2107977122068405,0.1468766778707504,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8261108398437,0.9032867550849916,0.162042424082756,0.1532350182533264,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8352785706520081,0.1276368051767349,0.5742011070251465,285.82635498046875,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.5741882324219,285.8281555175781,1.0,0.2636580169200897,1.0,1.0,0.0,1.0,-1.4493536949157717,1.4493519067764282,1.7385224282406853e-06,1.1099392175674438,1.0,1.0,0.0,26.147090911865234,28.0,30989.541015625,-0.0,238.15142822265625,1.0,283.1951599121094,285.18505859375,296.2029113769531,298.3099060058594,293.1499938964844,293.1499938964844,283.1499938964844,31219.984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948090195655823,1.0,0.0,0.0,3.721691131591797,3.721714973449707,9.24216919884202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6196.55078125,0.0,1577.9332275390625,1895.4371337890625,0.0,1570.030029296875,0.92049902677536,1.0,0.0,3.0,1.0,0.0
17822580,297.6182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248596191406,0.9838319420814514,0.2028962969779968,0.181646317243576,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.824951171875,0.9130859971046448,0.1640766859054565,0.1551288962364196,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82489013671875,0.9950348734855652,0.2130623459815979,0.1473793387413025,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.824951171875,0.9114832282066344,0.1632785052061081,0.1544040590524673,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251037597656,0.840990424156189,0.1281899511814117,0.576664388179779,285.8248291015625,284.95001220703125,294.9230651855469,293.1900329589844,294.9210510253906,297.5661315917969,285.82470703125,1.0,0.26404869556427,1.0,1.0,0.0,1.0,-1.454321026802063,1.4543192386627195,1.7499842215329409e-06,1.1143949031829834,1.0,1.0,0.0,25.85383033752441,28.0,31191.142578125,-0.0,240.07627868652344,1.0,283.1945495605469,285.17364501953125,296.21563720703125,298.3387145996094,293.1499938964844,293.1499938964844,283.1499938964844,32026.751953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973527073860168,1.0,0.0,0.0,3.7694711685180655,3.769495725631714,9.481000233790836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6214.05078125,0.0,1639.490966796875,1895.4371337890625,0.0,1589.9241943359375,0.9284098148345948,1.0,0.0,3.0,1.0,0.0
17822640,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80859375,0.98915833234787,0.2053268849849701,0.1836619675159454,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8088073730469,0.9186740517616272,0.1653209179639816,0.1563100665807724,297.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8086242675781,0.9727281332015992,0.2170365154743194,0.1349318772554397,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.808837890625,0.9169043302536012,0.1644614338874817,0.1555277556180954,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092956542969,0.8443156480789185,0.1287266761064529,0.5790044069290161,285.8085021972656,284.95001220703125,294.9491577148437,293.2030029296875,294.9471740722656,297.56427001953125,285.8095092773437,1.0,0.2645638585090637,1.0,1.0,0.0,1.0,-1.4586750268936155,1.4586732387542725,1.7582979126018472e-06,1.11656653881073,1.0,1.0,0.0,25.71780776977539,46.0,31265.87890625,-0.0,239.647201538086,1.0,283.1942443847656,285.15869140625,296.2239990234375,298.3502197265625,293.1499938964844,293.1499938964844,283.1499938964844,32453.267578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992617845535278,1.0,0.0,0.0,3.7944881916046143,3.794512987136841,9.607263109501218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6214.072265625,0.0,1672.3507080078125,1895.4371337890625,0.0,1604.931884765625,0.9377437233924866,1.0,0.0,3.0,1.0,0.0
17822700,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8186340332031,0.9842879176139832,0.2074956148862838,0.1859460622072219,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81817626953125,0.910888373851776,0.1665719896554947,0.1575263291597366,297.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8186340332031,0.986183226108551,0.2197157591581344,0.145615667104721,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81817626953125,0.9090882539749146,0.1656498908996582,0.1566854268312454,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175964355469,0.8375047445297241,0.1292826980352401,0.581626832485199,285.8187255859375,284.95001220703125,294.97515869140625,293.2159118652344,294.97320556640625,297.5587158203125,285.8228759765625,1.0,0.2680956423282623,1.0,1.0,0.0,1.0,-1.4730108976364136,1.4730091094970703,1.7910072074300842e-06,1.1287025213241575,1.0,1.0,0.0,26.67107582092285,46.0,31647.279296875,-0.0,249.1300048828125,1.0,283.1937561035156,285.1629638671875,296.23388671875,298.3757629394531,293.1499938964844,293.1499938964844,283.1499938964844,33199.8828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008141279220581,1.0,0.0,0.0,3.837887525558472,3.837913036346436,9.82828623818932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6244.51708984375,0.0,1730.392333984375,1895.4371337890625,0.0,1617.183837890625,0.9452393651008606,1.0,0.0,3.0,1.0,0.0
17822760,297.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408508300781,0.9666300415992736,0.2093559056520462,0.187732309103012,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404541015625,0.8918920755386353,0.167801171541214,0.1587642282247543,297.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409423828125,0.9833325743675232,0.2208770662546157,0.1542842835187912,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404541015625,0.8901534080505371,0.1668155044317245,0.1578638106584549,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83990478515625,0.8211472630500793,0.1298011243343353,0.5843780040740967,285.8409423828125,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.546875,285.84405517578125,1.0,0.2733573317527771,1.0,1.0,0.0,1.0,-1.4918442964553833,1.49184250831604,1.8337236724619288e-06,1.143833875656128,1.0,1.0,0.0,28.706886291503903,49.0,32057.685546875,-0.0,262.2240600585937,1.0,283.1934509277344,285.1749267578125,296.2508850097656,298.4156494140625,293.1499938964844,293.1499938964844,283.04998779296875,33657.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032387852668762,1.0,0.0,0.0,3.8642385005950928,3.864264249801636,9.963711136151687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6383.16357421875,0.0,1766.2802734375,1895.4371337890625,0.0,1636.4063720703125,0.9534183740615844,1.0,0.0,3.0,1.0,0.0
17822820,297.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287353515625,0.9438873529434204,0.2112499624490738,0.1895099729299545,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8296813964844,0.8713914155960083,0.1689854264259338,0.1599945127964019,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285522460937,0.9616089463233948,0.2220142930746078,0.1551494598388672,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.8696296215057373,0.1679351478815078,0.1590336263179779,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309020996094,0.8021543622016907,0.1302477717399597,0.5869669318199158,285.8285217285156,284.95001220703125,295.02685546875,293.2416381835937,295.0249328613281,297.534912109375,285.81915283203125,1.0,0.2772476077079773,1.0,1.0,0.0,1.0,-1.501007318496704,1.5010055303573608,1.8547559648141032e-06,1.1512075662612915,1.0,1.0,0.0,31.05672836303711,49.0,32581.060546875,-0.0,272.1864929199219,1.0,283.1245422363281,285.1353454589844,296.2930908203125,298.53643798828125,293.1499938964844,293.1499938964844,283.04998779296875,34252.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098483443260193,1.0,0.0,0.0,3.8982629776000977,3.898289203643799,1.0139943924514228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6367.94921875,0.0,1813.3485107421875,1895.4371337890625,0.0,1689.3243408203125,0.9599469304084778,1.0,0.0,3.0,1.0,0.0
17822880,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893371582031,0.9250141978263856,0.213045448064804,0.1912403851747512,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78973388671875,0.8558640480041504,0.1700758785009384,0.1611496359109878,297.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.9424275159835817,0.2233802080154419,0.1560910046100616,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897644042969,0.8540910482406616,0.1689599901437759,0.1601272523403167,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904357910156,0.7864344716072083,0.1306020021438598,0.5891438126564026,285.7892761230469,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5239562988281,285.7874450683594,1.0,0.2810099422931671,1.0,1.0,0.0,1.0,-1.5095287561416626,1.5095268487930298,1.874401277746074e-06,1.1580142974853516,1.0,1.0,0.0,33.23406982421875,52.0,32829.97265625,-0.0,281.5354919433594,1.0,283.0963134765625,285.0996398925781,296.3042297363281,298.5448608398437,293.1499938964844,293.1499938964844,282.75,34626.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149629592895508,1.0,0.0,0.0,3.919491052627564,3.919517517089844,1.0250678315060211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6685.0390625,0.0,1843.134033203125,1895.4371337890625,0.0,1730.7794189453125,0.9650745987892152,1.0,0.0,3.0,1.0,0.0
17822940,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7187194824219,0.9091259241104126,0.2147521078586578,0.1928960978984832,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.842927098274231,0.1710885018110275,0.1622278988361358,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71807861328125,0.9253472685813904,0.2248388826847076,0.1571442782878875,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72222900390625,0.84114009141922,0.1699064373970031,0.1611432284116745,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268371582031,0.7729132175445557,0.1308853775262832,0.5909680128097534,285.7179870605469,284.95001220703125,295.0780639648437,293.26715087890625,295.076171875,297.5135803222656,285.6858215332031,1.0,0.2846193015575409,1.0,1.0,0.0,1.0,-1.517485737800598,1.517483830451965,1.8928635654447128e-06,1.164367437362671,1.0,1.0,0.0,35.3763542175293,52.0,33826.515625,-0.0,290.6382141113281,1.0,282.8814392089844,284.97076416015625,296.3742980957031,298.7933349609375,293.1499938964844,293.1499938964844,282.75,34946.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728387713432312,1.0,0.0,0.0,3.937565803527832,3.9375925064086914,1.0345438568037937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6559.33984375,0.0,1868.7508544921875,1895.4371337890625,0.0,1841.576904296875,0.9691922068595886,1.0,0.0,3.0,1.0,0.0
17823000,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899963378906,0.8957223892211914,0.2161399126052856,0.1943571269512176,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.8313089609146118,0.1718960404396057,0.1631687134504318,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897827148437,0.910027027130127,0.2261088192462921,0.1581547409296035,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912475585937,0.8294883966445923,0.170648381114006,0.1620218157768249,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.59332275390625,0.7606536149978638,0.1309972703456878,0.592242419719696,285.5897521972656,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5016174316406,285.5829162597656,1.0,0.2880623936653137,1.0,1.0,0.0,1.0,-1.524168848991394,1.5241669416427612,1.9084779978584265e-06,1.169719696044922,1.0,1.0,0.0,37.55150985717773,55.0,34064.77734375,-0.0,299.3287353515625,1.0,282.8044128417969,284.8697204589844,296.3625793457031,298.7294616699219,293.1499938964844,293.1499938964844,282.45001220703125,35184.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736017107963562,1.0,0.0,0.0,3.950919628143311,3.950946569442749,1.0415728866064455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6803.73974609375,0.0,1887.82861328125,1895.4371337890625,0.0,1905.75146484375,0.9723896980285645,1.0,0.0,3.0,1.0,0.0
17823060,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025634765625,0.8835917711257935,0.2174499332904815,0.1956461668014526,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50616455078125,0.8206557035446167,0.1726234853267669,0.1639767736196518,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5019226074219,0.8971664309501648,0.2273401468992233,0.1590891033411026,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5063171386719,0.8187524080276489,0.1713102608919143,0.1627679169178009,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5112609863281,0.7495752573013306,0.1310319006443023,0.5929628610610962,285.5018920898437,284.95001220703125,295.1287841796875,293.2925109863281,295.1269226074219,297.4896240234375,285.46881103515625,1.0,0.2913314998149872,1.0,1.0,0.0,1.0,-1.5295697450637815,1.529567837715149,1.9211477138014743e-06,1.1740362644195557,1.0,1.0,0.0,39.74515151977539,55.0,35017.1640625,-0.0,307.5398254394531,1.0,282.5816955566406,284.7305908203125,296.3973693847656,298.9158935546875,293.1499938964844,293.1499938964844,282.45001220703125,35371.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473495006561279,1.0,0.0,0.0,3.961394786834717,3.9614217281341553,1.0471032965142513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6648.02587890625,0.0,1902.8841552734373,1895.4371337890625,0.0,2002.5648193359373,0.9748608469963074,1.0,0.0,3.0,1.0,0.0
17823120,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3713073730469,0.8725335001945496,0.2185222059488296,0.1967909634113311,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725280761719,0.8105818033218384,0.1731898337602615,0.164671316742897,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37109375,0.8856714367866516,0.2283817082643509,0.1599420756101608,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725891113281,0.8085110187530518,0.171812042593956,0.1634009927511215,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37469482421875,0.7395817041397095,0.1309281289577484,0.593206524848938,285.37109375,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4765319824219,285.3641967773437,1.0,0.2944316565990448,1.0,1.0,0.0,1.0,-1.5338560342788696,1.5338540077209473,1.931254018927575e-06,1.1774739027023315,1.0,1.0,0.0,41.94322204589844,58.0,35204.328125,-0.0,315.2892150878906,1.0,282.5048522949219,284.6291198730469,296.3682861328125,298.8157043457031,293.1499938964844,293.1499938964844,282.1499938964844,35514.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520208954811096,1.0,0.0,0.0,3.969427347183228,3.969454526901245,1.0513540473766625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6893.21728515625,0.0,1914.4832763671875,1895.4371337890625,0.0,2042.960205078125,0.9767719507217408,1.0,0.0,3.0,1.0,0.0
17823180,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.8626049757003784,0.2195790261030197,0.1978273540735244,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857971191406,0.8008148670196533,0.1737174540758133,0.165272369980812,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8753001689910889,0.2294044494628906,0.160724937915802,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.7985973358154297,0.1722755581140518,0.1639412492513656,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911071777344,0.7305371761322021,0.1307811290025711,0.5930410027503967,285.2815246582031,284.95001220703125,295.178955078125,293.3177185058594,295.1771240234375,297.4638977050781,285.24822998046875,1.0,0.297366589307785,1.0,1.0,0.0,1.0,-1.5372121334075928,1.5372101068496704,1.9391809473745525e-06,1.180156111717224,1.0,1.0,0.0,44.12069320678711,58.0,36117.1875,-0.0,322.580322265625,1.0,282.2815246582031,284.4888000488281,296.39862060546875,298.9884338378906,293.1499938964844,293.1499938964844,282.1499938964844,35625.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606727480888367,1.0,0.0,0.0,3.975619792938232,3.975647211074829,1.0546369821895496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6727.9267578125,0.0,1923.4573974609373,1895.4371337890625,0.0,2118.47607421875,0.9782445430755616,1.0,0.0,3.0,1.0,0.0
17823240,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.150146484375,0.8536566495895386,0.2204311192035675,0.1987596303224563,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513977050781,0.7917022109031677,0.1741123348474502,0.1657910645008087,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14996337890625,0.8659216165542603,0.2302513420581817,0.1614369750022888,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.7894167900085449,0.1726079136133194,0.164400115609169,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15362548828125,0.7221402525901794,0.1305218487977981,0.5925262570381165,285.1499938964844,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4504699707031,285.14306640625,1.0,0.3001465499401092,1.0,1.0,0.0,1.0,-1.5397430658340454,1.5397411584854126,1.945186113516684e-06,1.182191252708435,1.0,1.0,0.0,46.27591323852539,61.0,36266.57421875,-0.0,329.4437255859375,1.0,282.2053527832031,284.3875427246094,296.372314453125,298.8839111328125,293.1499938964844,293.1499938964844,281.8500061035156,35711.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633430361747742,1.0,0.0,0.0,3.9803993701934814,3.980426549911499,1.057174131346983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6979.673828125,0.0,1930.4027099609373,1895.4371337890625,0.0,2141.95849609375,0.9793813824653624,1.0,0.0,3.0,1.0,0.0
17823300,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8456244468688965,0.2212914675474167,0.1996088325977325,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.783353865146637,0.1744909435510635,0.166239857673645,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8574874997138977,0.2310948371887207,0.1620886623859405,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7810142636299133,0.1729249656200409,0.1647902876138687,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.7141022682189941,0.1302405595779419,0.5917060971260071,285.0590209960937,284.95001220703125,295.22857666015625,293.3427429199219,295.2267761230469,297.437744140625,285.0255126953125,1.0,0.3027779459953308,1.0,1.0,0.0,1.0,-1.5415678024291992,1.5415658950805664,1.94951348930772e-06,1.1836497783660889,1.0,1.0,0.0,48.39394760131836,61.0,37147.25,-0.0,335.8861083984375,1.0,281.98175048828125,284.2461242675781,296.4071655273437,299.0589294433594,293.1499938964844,293.1499938964844,281.8500061035156,35777.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705770134925842,1.0,0.0,0.0,3.984080314636232,3.984107732772827,1.0591304544504965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6808.138671875,0.0,1935.763427734375,1895.4371337890625,0.0,2205.963623046875,0.9802569150924684,1.0,0.0,3.0,1.0,0.0
17823360,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.838313102722168,0.2219509482383728,0.20036581158638,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.7756726145744324,0.1747532337903976,0.1666232794523239,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.849834680557251,0.2317787855863571,0.1626794338226318,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.7732908725738525,0.1731271594762802,0.1651163250207901,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.7060615420341492,0.1298642307519912,0.5906170010566711,284.92803955078125,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.4243469238281,284.9214782714844,1.0,0.3052708804607391,1.0,1.0,0.0,1.0,-1.5427311658859253,1.5427292585372925,1.9522892671375303e-06,1.1845920085906982,0.9678927659988404,0.9678927659988404,0.0,50.48042678833008,49.0,37234.4765625,-0.0,341.9339294433594,1.0,281.90582275390625,284.1477355957031,296.3859558105469,298.9563903808594,293.1499938964844,293.1499938964844,281.54998779296875,36530.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722980380058289,1.0,0.0,0.0,3.9750163555145264,3.975043773651123,1.0543168400545255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7060.6474609375,0.0,1930.044677734375,1895.4371337890625,0.0,2221.272216796875,0.9781355261802672,1.0,0.0,3.0,1.0,0.0
17823420,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8373552560806274,0.2226132899522781,0.2009775042533874,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.7743384838104248,0.1750214695930481,0.1668918132781982,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8488436937332153,0.2324877232313156,0.1631786972284317,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.7718793749809265,0.1733343303203582,0.1653276830911636,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7037233710289001,0.1294877380132675,0.5890111923217773,284.84930419921875,284.95001220703125,295.2776184082031,293.3675842285156,295.2758483886719,297.41180419921875,284.8192443847656,1.0,0.3054351210594177,1.0,1.0,0.0,1.0,-1.542714238166809,1.5427123308181765,1.9522638012858806e-06,1.1845921277999878,0.899925172328949,0.899925172328949,0.0,50.93960189819336,49.0,37924.43359375,-0.0,343.1310119628906,1.0,281.6845703125,284.0281677246094,296.4217224121094,299.1246032714844,293.1499938964844,293.1499938964844,281.54998779296875,38785.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785894870758057,1.0,0.0,0.0,3.920834541320801,3.9208619594573975,1.025770757223654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6867.29638671875,0.0,1878.263671875,1895.4371337890625,0.0,2277.485107421875,0.9661374092102052,1.0,0.0,3.0,1.0,0.0
17823480,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.8405165672302246,0.2231561988592147,0.2014784514904022,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77752685546875,0.7771431803703308,0.1752351224422454,0.167086511850357,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.852186381816864,0.2331195920705795,0.1636182963848114,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.774576723575592,0.1734870672225952,0.1654647588729858,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.7052682042121887,0.1290703862905502,0.5870845913887024,284.7785339355469,284.95001220703125,295.3019104003906,293.37994384765625,295.3001403808594,297.39923095703125,284.7904357910156,1.0,0.3044453263282776,1.0,1.0,0.0,1.0,-1.5419296026229858,1.541927695274353,1.95041661754658e-06,1.1839795112609863,0.799483597278595,0.799483597278595,0.0,50.27506256103516,37.0,37347.10546875,-0.0,340.9992980957031,1.0,281.61236572265625,284.0331726074219,296.39422607421875,298.98614501953125,293.1499938964844,293.1499938964844,281.8500061035156,47314.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778529703617096,1.0,0.0,0.0,3.6677768230438232,3.667803049087525,8.976336403065943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6324.33984375,0.0,1638.1082763671875,1895.4371337890625,0.0,2276.94921875,0.9142467379570008,1.0,0.0,3.0,1.0,0.0
17823540,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8475979566574097,0.2240840345621109,0.2020501494407653,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7837739586830139,0.1756698787212371,0.167312279343605,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.8596081137657166,0.2340795993804931,0.1641083061695099,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7810770273208618,0.173859640955925,0.1656325012445449,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.7103161811828613,0.1288270950317382,0.5852363705635071,284.9306640625,284.95001220703125,295.3260192871094,293.39227294921875,295.32427978515625,297.3901672363281,284.96881103515625,1.0,0.3024933934211731,1.0,1.0,0.0,1.0,-1.5414559841156006,1.5414540767669678,1.9492688352329424e-06,1.1835793256759644,0.8638384938240051,0.8638384938240051,0.0,48.70509719848633,37.0,36784.23046875,0.0,336.6474914550781,1.0,281.7982788085937,284.2330017089844,296.29254150390625,298.6569519042969,293.1499938964844,293.1499938964844,281.8500061035156,41356.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627102136611938,1.0,0.0,0.0,3.5541577339172363,3.5541818141937256,8.428818318861886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6446.07275390625,0.0,1468.1558837890625,1895.4371337890625,0.0,2136.38623046875,0.891575276851654,1.0,0.0,3.0,1.0,0.0
17823600,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8603118658065796,0.2254923582077026,0.2030304670333862,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.7956324815750122,0.1764217168092727,0.1677854806184768,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8727719187736511,0.2354646474123001,0.1648683249950409,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.7927916646003723,0.1745481044054031,0.1660462319850921,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7195364832878113,0.1288535147905349,0.5843133926391602,285.054931640625,284.95001220703125,295.3500061035156,293.404541015625,295.3482666015625,297.3860168457031,285.0574035644531,1.0,0.2998057007789612,1.0,1.0,0.0,1.0,-1.5434993505477903,1.5434973239898682,1.9540680114005227e-06,1.1851636171340942,0.9678908586502076,0.9678908586502076,0.0,46.200138092041016,25.0,37134.828125,0.0,331.0690002441406,1.0,281.8827209472656,284.30084228515625,296.3068542480469,298.72247314453125,293.1499938964844,293.1499938964844,281.54998779296875,32711.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520712018013,1.0,0.0,0.0,3.670773983001709,3.67079758644104,8.991011668513238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6967.11767578125,0.0,1531.655517578125,1895.4371337890625,0.0,2043.396728515625,0.9117438197135924,1.0,0.0,3.0,1.0,0.0
17823660,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8785558938980103,0.226735383272171,0.2041289061307907,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8121626377105713,0.1771529614925384,0.1683780550956726,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8915290236473083,0.236752301454544,0.1657259166240692,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8093119859695435,0.1752186268568039,0.1665799766778946,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7322838306427002,0.1288994401693344,0.5839444994926453,284.9745178222656,284.95001220703125,295.37335205078125,293.416259765625,295.3717041015625,297.3816833496094,284.9410095214844,1.0,0.2965123653411865,1.0,1.0,0.0,1.0,-1.5467572212219238,1.546755313873291,1.9617978068708908e-06,1.1877461671829224,0.9429574608802797,0.9429574608802797,0.0,43.04171371459961,25.0,37959.46484375,0.0,324.3417053222656,1.0,281.6947631835937,284.1541442871094,296.4372863769531,299.0665283203125,293.1499938964844,293.1499938964844,281.54998779296875,33220.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599819898605347,1.0,0.0,0.0,3.7464873790740967,3.746511697769165,9.36573371745908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6883.6962890625,0.0,1621.84521484375,1895.4371337890625,0.0,2112.4150390625,0.924253225326538,1.0,0.0,3.0,1.0,0.0
17823720,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.901131510734558,0.2274925261735916,0.2048782110214233,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8309968113899231,0.1776401847600937,0.1688102781772613,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.9153395295143129,0.2376547753810882,0.1663783341646194,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.8281522393226624,0.1756507009267807,0.1669574826955795,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7482411861419678,0.1287735998630523,0.5830996036529541,284.8520202636719,284.95001220703125,295.3956298828125,293.4269714355469,295.39404296875,297.3738708496094,284.8499755859375,1.0,0.292641133069992,1.0,1.0,0.0,1.0,-1.5484002828598022,1.5483983755111694,1.96572432287212e-06,1.1890677213668823,0.8430697321891785,0.8430697321891785,0.0,39.58417510986328,25.0,37718.484375,0.0,316.0231018066406,1.0,281.6147766113281,284.0756530761719,296.4687194824219,299.0544128417969,293.1499938964844,293.1499938964844,281.8500061035156,40209.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660959362983704,1.0,0.0,0.0,3.659062147140503,3.6590869426727295,8.93373112376139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6379.49609375,0.0,1574.8521728515625,1895.4371337890625,0.0,2166.249755859375,0.9052172899246216,1.0,0.0,3.0,1.0,0.0
17823780,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.9217000007629396,0.2283603549003601,0.2054711580276489,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8469359874725342,0.17817123234272,0.1691672652959823,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9374540448188782,0.238640695810318,0.1669364720582962,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8438863754272461,0.1761278212070465,0.1672633588314056,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7620810270309448,0.128675103187561,0.5820352435112,284.9568176269531,284.95001220703125,295.4168701171875,293.4366455078125,295.4153747558594,297.36688232421875,284.9925842285156,1.0,0.2900252044200897,1.0,1.0,0.0,1.0,-1.549299240112305,1.549297332763672,1.9678329863381805e-06,1.1897526979446411,0.8902074098587036,0.8902074098587036,0.0,37.0628547668457,25.0,37144.7265625,0.0,309.8044128417969,1.0,281.7987060546875,284.2456970214844,296.3843078613281,298.76531982421875,293.1499938964844,293.1499938964844,281.8500061035156,38310.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563163638114929,1.0,0.0,0.0,3.573087453842163,3.573111057281494,8.518841809745936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6491.7548828125,0.0,1466.1947021484375,1895.4371337890625,0.0,2080.341552734375,0.8923708200454712,1.0,0.0,3.0,1.0,0.0
