time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.944121778011322,0.2296624630689621,0.2063842713832855,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.8639411926269531,0.1789564341306686,0.1697110831737518,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.9593175649642944,0.2399920374155044,0.1676998734474182,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8606324791908264,0.1768567413091659,0.1677550226449966,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.7768206596374512,0.1287760287523269,0.5816511511802673,285.076416015625,284.95001220703125,295.4371032714844,293.44537353515625,295.4356689453125,297.3639221191406,285.0780639648437,1.0,0.2878866791725158,1.0,1.0,0.0,1.0,-1.5520914793014526,1.5520894527435305,1.974433416762622e-06,1.1919180154800415,0.9986825585365297,0.9986825585365297,0.0,34.87493896484375,25.0,37472.125,0.0,305.3505249023437,1.0,281.8829345703125,284.3101806640625,296.3917541503906,298.8338928222656,293.1499938964844,293.1499938964844,281.54998779296875,31601.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500396966934204,1.0,0.0,0.0,3.6932532787323,3.693276882171631,9.101468094740994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7017.51123046875,0.0,1548.52392578125,1895.4371337890625,0.0,2025.7947998046875,0.9151358008384703,1.0,0.0,3.0,1.0,0.0
17823900,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9656819701194764,0.2307920902967453,0.2074311822652816,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8821287751197815,0.1796924173831939,0.1703699678182602,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9792402386665344,0.2412256747484207,0.1685629785060882,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8785741329193115,0.1775371432304382,0.1683609187602996,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.792415976524353,0.128859132528305,0.5817607641220093,284.9925231933594,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.3605041503906,284.9587097167969,1.0,0.2861911654472351,1.0,1.0,0.0,1.0,-1.556034803390503,1.5560327768325806,1.9838350908685243e-06,1.1950266361236572,0.974829077720642,0.974829077720642,0.0,32.948604583740234,25.0,38348.3671875,0.0,302.1130065917969,1.0,281.6933288574219,284.1611328125,296.5074768066406,299.16802978515625,293.1499938964844,293.1499938964844,281.54998779296875,32336.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607961893081665,1.0,0.0,0.0,3.7733795642852783,3.773404121398926,9.50067089888762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6930.107421875,0.0,1646.4810791015625,1895.4371337890625,0.0,2119.56005859375,0.9303075075149536,1.0,0.0,3.0,1.0,0.0
17823960,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9817052483558656,0.231415644288063,0.2081460654735565,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8979370594024658,0.1801595836877823,0.1708737015724182,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9936748743057252,0.242048978805542,0.1692277640104293,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8942025899887085,0.1779515147209167,0.1688135713338852,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.80562824010849,0.1287409663200378,0.5813890695571899,284.8603820800781,284.95001220703125,295.4747009277344,293.46002197265625,295.473388671875,297.35333251953125,284.8558654785156,1.0,0.2848012447357178,1.0,1.0,0.0,1.0,-1.5583956241607666,1.5583937168121338,1.989492147913552e-06,1.1969009637832642,0.8737192749977112,0.8737192749977112,0.0,31.477094650268555,28.0,38238.0546875,0.0,299.32177734375,1.0,281.6128234863281,284.0669860839844,296.5250244140625,299.1459045410156,293.1499938964844,293.1499938964844,281.8500061035156,38101.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686052918434143,1.0,0.0,0.0,3.723979949951172,3.7240052223205566,9.253541293219314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6424.013671875,0.0,1633.083251953125,1895.4371337890625,0.0,2188.46337890625,0.9196216464042664,1.0,0.0,3.0,1.0,0.0
17824020,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9878029823303224,0.2323432564735412,0.1985802948474884,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.921486496925354,0.1804599612951278,0.1712105125188827,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.9860628843307496,0.2433892041444778,0.1534692943096161,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9170870780944824,0.1781838238239288,0.1691000759601593,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.823255717754364,0.1286274343729019,0.5803820490837097,284.94586181640625,284.95001220703125,295.4920959472656,293.4660339355469,295.4908752441406,297.34637451171875,284.98211669921875,1.0,0.2842919528484344,1.0,1.0,0.0,1.0,-1.570643186569214,1.5706411600112915,2.0187319478282006e-06,1.2063798904418943,0.9075934290885924,0.9075934290885924,0.0,29.806957244873047,28.0,37704.6796875,0.0,292.3948059082031,1.0,281.8016052246094,284.2221984863281,296.4288635253906,298.843017578125,293.1499938964844,293.1499938964844,281.8500061035156,37691.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759925901889801,1.0,0.0,0.0,3.652186870574951,3.65221118927002,8.900189527594193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6532.1201171875,0.0,1548.267333984375,1895.4371337890625,0.0,2111.923095703125,0.9087932705879213,1.0,0.0,3.0,1.0,0.0
17824080,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908630371094,0.9902496337890624,0.2373591810464859,0.2033703178167343,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.9193918704986572,0.1833397448062896,0.1727213710546493,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.9879127740859984,0.2481196075677871,0.1567965745925903,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.9152563810348512,0.1814615577459335,0.1707035303115844,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.8192470073699951,0.1290542781352996,0.579835057258606,284.792236328125,284.95001220703125,295.5086364746094,293.4711608886719,295.4747619628906,297.3730773925781,284.8050842285156,1.0,0.2815615832805633,1.0,1.0,0.0,1.0,-1.541146159172058,1.5411442518234253,1.947950750036398e-06,1.182797908782959,0.8014094233512878,0.8014094233512878,0.0,29.61563301086425,31.0,35986.953125,0.0,286.2738952636719,1.0,281.88348388671875,284.16522216796875,296.3988037109375,298.76629638671875,293.1499938964844,293.1499938964844,282.1499938964844,38019.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506550550460815,1.0,0.0,0.0,3.670860528945923,3.6708850860595694,8.99143572041794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6153.6162109375,0.0,1571.6964111328125,1895.4371337890625,0.0,2031.12109375,0.9078871011734008,1.0,0.0,3.0,1.0,0.0
17824140,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.133544921875,0.88472580909729,0.2386037409305572,0.2145183086395263,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.8139567375183105,0.1836242526769638,0.174540489912033,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344299316406,0.9002165794372559,0.2519638836383819,0.1755060255527496,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.8110761046409607,0.181464597582817,0.1726395040750503,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.726065993309021,0.1290690451860427,0.5847916603088379,285.1338806152344,284.95001220703125,295.5243225097656,293.4754943847656,295.523193359375,297.3800964355469,285.1396179199219,1.0,0.2779318988323211,1.0,1.0,0.0,1.0,-1.403287053108215,1.4032853841781616,1.6383798993047094e-06,1.0725325345993042,1.0,1.0,0.0,42.001651763916016,31.0,34651.09765625,0.0,291.570068359375,1.0,282.0934143066406,284.3741455078125,296.353759765625,298.6122436523437,293.1499938964844,293.1499938964844,282.1499938964844,31991.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355271577835083,1.0,0.0,0.0,3.70415472984314,3.70417857170105,9.15527834877139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6395.5,0.0,1563.82080078125,1895.4371337890625,0.0,1901.60546875,0.9174777269363404,1.0,0.0,3.0,1.0,0.0
17824200,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452331542969,0.8770988583564758,0.2418113648891449,0.2171059548854828,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.8060928583145142,0.1855779439210891,0.1759339421987533,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.8925146460533142,0.2539754509925842,0.1776968836784362,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.802761971950531,0.1832574307918548,0.1738160103559494,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.7183935642242432,0.129889041185379,0.5868229269981384,285.1468505859375,284.95001220703125,295.5392150878906,293.4790344238281,295.5380249023437,297.3885498046875,285.1113586425781,1.0,0.2764070928096771,1.0,1.0,0.0,1.0,-1.3622606992721558,1.3622591495513916,1.5443838492501527e-06,1.0306226015090942,1.0,1.0,0.0,43.305763244628906,34.0,33389.71484375,0.0,286.8365173339844,1.0,282.1811828613281,284.3390197753906,296.4010009765625,298.7076416015625,293.1499938964844,293.1499938964844,281.8500061035156,32316.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295051217079163,1.0,0.0,0.0,3.786464929580689,3.786489725112915,9.566679182171356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6769.60009765625,0.0,1661.770751953125,1895.4371337890625,0.0,1850.9229736328125,0.9333034157752992,1.0,0.0,3.0,1.0,0.0
17824260,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.9850462675094604,0.2455441355705261,0.1951076388359069,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.9356710314750672,0.1863462030887603,0.1767240911722183,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.9850462675094604,0.2576720416545868,0.151750385761261,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.9310104250907898,0.1839061379432678,0.1744640916585922,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.8282552361488342,0.1303716897964477,0.5873221158981323,285.1466979980469,284.95001220703125,295.5533142089844,293.4818420410156,295.55230712890625,297.3998718261719,285.1359558105469,1.0,0.2801135182380676,1.0,1.0,0.0,1.0,-1.5426688194274902,1.5426669120788574,1.951677177203237e-06,1.1841180324554443,1.0,1.0,0.0,29.07058525085449,34.0,37420.0625,0.0,285.6923522949219,1.0,281.9882202148437,284.3529968261719,296.52197265625,299.0602111816406,293.1499938964844,293.1499938964844,281.8500061035156,33123.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738943874835968,1.0,0.0,0.0,3.8334572315216064,3.833482503890991,9.805607987800613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6847.43701171875,0.0,1724.40673828125,1895.4371337890625,0.0,1930.5889892578125,0.9445532560348512,1.0,0.0,3.0,1.0,0.0
17824320,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.986177921295166,0.2463050782680511,0.197574496269226,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9327190518379213,0.1862051784992218,0.1767801642417907,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.986177921295166,0.2592388093471527,0.1536690443754196,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.9279158711433412,0.1837091594934463,0.1744508147239685,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8263753652572632,0.1303364783525467,0.5880011320114136,285.0478820800781,284.95001220703125,295.5666809082031,293.4839172363281,295.56573486328125,297.3925170898437,285.0405578613281,1.0,0.2813798189163208,1.0,1.0,0.0,1.0,-1.5488181114196775,1.5488160848617554,1.96627320292464e-06,1.1889938116073608,1.0,1.0,0.0,29.4050407409668,54.0,37734.66015625,0.0,289.38995361328125,1.0,281.9106750488281,284.2493896484375,296.5715026855469,299.1229553222656,293.1499938964844,293.1499938964844,281.54998779296875,33707.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510797381401062,1.0,0.0,0.0,3.867114305496216,3.867140054702759,9.978547268474358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7138.65185546875,0.0,1770.2266845703125,1895.4371337890625,0.0,2034.7996826171875,0.952946960926056,1.0,0.0,3.0,1.0,0.0
17824380,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.9898383021354676,0.2462620288133621,0.2064587622880935,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9216852188110352,0.1861897408962249,0.1767515689134597,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.9898383021354676,0.2600383460521698,0.160579040646553,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9168707132339478,0.1836377084255218,0.1743684411048889,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.818450927734375,0.1301787793636322,0.5877363681793213,284.9563903808594,284.95001220703125,295.57928466796875,293.4852905273437,295.57843017578125,297.3810119628906,284.9256591796875,1.0,0.2857577800750732,1.0,1.0,0.0,1.0,-1.5673073530197144,1.5673054456710815,2.010265234275721e-06,1.203371286392212,0.9875606298446656,0.9875606298446656,0.0,30.56442642211914,54.0,38867.9453125,0.0,301.09527587890625,1.0,281.68865966796875,284.1086730957031,296.6239624023437,299.3626708984375,293.1499938964844,293.1499938964844,281.54998779296875,34332.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675519585609436,1.0,0.0,0.0,3.897048711776733,3.8970749378204346,1.0133627483810417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6993.54541015625,0.0,1812.46630859375,1895.4371337890625,0.0,2179.130615234375,0.9594929218292236,1.0,0.0,3.0,1.0,0.0
17824440,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9960546493530272,0.2444222271442413,0.2210357189178466,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9066283106803894,0.1861599832773208,0.1767759025096893,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9940389394760132,0.2594647705554962,0.1705282479524612,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9022283554077148,0.1835535913705825,0.1743406653404235,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8064834475517273,0.1298329383134842,0.586840033531189,284.8568420410156,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.35919189453125,284.86053466796875,1.0,0.2920383214950561,1.0,1.0,0.0,1.0,-1.5962347984313965,1.5962326526641846,2.080702415696578e-06,1.2261781692504885,0.9003028869628906,0.9003028869628906,0.0,32.386661529541016,57.0,39252.10546875,0.0,319.82867431640625,1.0,281.61016845703125,284.0496520996094,296.5897216796875,299.27838134765625,293.1499938964844,293.1499938964844,281.25,38623.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767567038536072,1.0,0.0,0.0,3.837299346923828,3.837325572967529,9.82527240012132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7251.8505859375,0.0,1772.3399658203125,1895.4371337890625,0.0,2261.070068359375,0.9468690752983092,1.0,0.0,3.0,1.0,0.0
17824500,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.9661025404930116,0.2425557971000671,0.2192966192960739,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.8771650791168213,0.1862202137708664,0.1769220381975174,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.9841970801353456,0.257466584444046,0.1810743063688278,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.8729755282402039,0.183559313416481,0.1744353324174881,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.7796012759208679,0.1293816119432449,0.585670530796051,284.833984375,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.3321533203125,284.8080139160156,1.0,0.2966698110103607,1.0,1.0,0.0,1.0,-1.60432767868042,1.604325532913208,2.1008595467719715e-06,1.2327109575271606,0.8566967844963074,0.8566967844963074,0.0,35.75383377075195,57.0,40110.14453125,0.0,333.2976379394531,1.0,281.3959655761719,283.9743957519531,296.599853515625,299.44256591796875,293.1499938964844,293.1499938964844,281.25,39811.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883650064468384,1.0,0.0,0.0,3.7624378204345694,3.762463569641113,9.445652153772244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7086.3271484375,0.0,1691.296142578125,1895.4371337890625,0.0,2365.559814453125,0.9313668608665466,1.0,0.0,3.0,1.0,0.0
17824560,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.929789423942566,0.2415717989206314,0.2182108461856842,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8491510152816772,0.1862239092588424,0.1771052479743957,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657470703125,0.9507012367248536,0.2560089230537414,0.1799240410327911,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650146484375,0.845238983631134,0.1835106760263443,0.1745681017637252,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.7535946369171143,0.1287982016801834,0.5840620994567871,284.7655944824219,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.3110046386719,284.773193359375,1.0,0.3005993068218231,1.0,1.0,0.0,1.0,-1.6009258031845093,1.6009236574172974,2.092666591124725e-06,1.2302230596542358,0.754706621170044,0.754706621170044,0.0,39.672157287597656,60.0,39040.3125,0.0,342.0989074707031,1.0,281.3168029785156,283.9661560058594,296.5475158691406,299.2912292480469,293.1499938964844,293.1499938964844,281.54998779296875,50559.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924730181694031,1.0,0.0,0.0,3.4991114139556885,3.499136686325073,8.16975159523281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6484.39990234375,0.0,1476.11962890625,1895.4371337890625,0.0,2402.816650390625,0.871454656124115,1.0,0.0,3.0,1.0,0.0
17824620,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9037534594535828,0.2415000796318054,0.2178366035223007,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8300511837005615,0.1864575445652008,0.1773288547992706,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9233079552650452,0.2557071447372436,0.1794032901525497,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8262706995010376,0.1836902052164077,0.1747417896986007,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.7356231808662415,0.1283579766750335,0.5823178291320801,284.9501037597656,284.95001220703125,295.623291015625,293.4844665527344,295.6225891113281,297.29888916015625,284.9859924316406,1.0,0.3041003048419952,1.0,1.0,0.0,1.0,-1.5982306003570557,1.5982285737991333,2.0858813059021486e-06,1.2279815673828125,0.8415805697441101,0.8415805697441101,0.0,43.1196174621582,60.0,38773.04296875,0.0,350.1153869628906,1.0,281.492431640625,284.2074584960937,296.4179382324219,298.9150390625,293.1499938964844,293.1499938964844,281.54998779296875,40838.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779250979423523,1.0,0.0,0.0,3.365350246429444,3.3653724193573,7.557076742159552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6614.8125,0.0,1272.3193359375,1895.4371337890625,0.0,2283.41748046875,0.8519600629806519,1.0,0.0,3.0,1.0,0.0
17824680,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.888348400592804,0.2421580255031585,0.2182532697916031,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8174253106117249,0.1870070993900299,0.177831083536148,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9057831764221193,0.2562545537948608,0.1796040385961532,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.813538134098053,0.1841830164194107,0.1751913577318191,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7236024737358093,0.1281731724739074,0.581504762172699,285.05865478515625,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2944641113281,285.059814453125,1.0,0.3073564767837524,1.0,1.0,0.0,1.0,-1.5991348028182983,1.599132776260376,2.0879881503788056e-06,1.2285863161087036,0.9389989972114564,0.9389989972114564,0.0,45.94329833984375,63.0,39155.78125,0.0,358.2640075683594,1.0,281.5829467773437,284.26434326171875,296.4056091308594,298.9472045898437,293.1499938964844,293.1499938964844,281.25,31253.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700165510177612,1.0,0.0,0.0,3.49500060081482,3.4950222969055176,8.150566372933099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7140.859375,0.0,1333.458251953125,1895.4371337890625,0.0,2200.9853515625,0.874687671661377,1.0,0.0,3.0,1.0,0.0
17824740,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8767663240432739,0.2426690608263015,0.2189041525125503,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.807380735874176,0.1874784678220749,0.1784307807683944,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8937461972236633,0.2568284869194031,0.1800907999277115,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8032100200653076,0.184600293636322,0.1757384836673736,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.7139809727668762,0.1279734522104263,0.5811760425567627,284.9540100097656,284.95001220703125,295.6418151855469,293.480712890625,295.6412048339844,297.290283203125,284.9204406738281,1.0,0.3104144334793091,1.0,1.0,0.0,1.0,-1.6014832258224487,1.6014811992645264,2.093722059726133e-06,1.2303810119628906,0.8946654200553894,0.8946654200553894,0.0,48.44883728027344,63.0,39768.65234375,0.0,366.3071899414063,1.0,281.404541015625,284.0955505371094,296.509521484375,299.2654724121094,293.1499938964844,293.1499938964844,281.25,33020.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780493497848511,1.0,0.0,0.0,3.58536148071289,3.5853843688964844,8.577469543524785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7051.68505859375,0.0,1440.536376953125,1895.4371337890625,0.0,2272.644287109375,0.8872858881950378,1.0,0.0,3.0,1.0,0.0
17824800,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.8658291697502136,0.2427022755146026,0.2192195653915405,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.7973659038543701,0.187672957777977,0.1788345128297805,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.8825396299362183,0.2570752501487732,0.1804373860359192,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.7931495904922485,0.1847451031208038,0.1760934144258499,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.7041531801223755,0.1275918334722519,0.5803169012069702,284.8342590332031,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.28277587890625,284.83526611328125,1.0,0.3132311403751373,1.0,1.0,0.0,1.0,-1.602159857749939,1.6021578311920166,2.095348691000254e-06,1.2308741807937622,0.7896009087562561,0.7896009087562561,0.0,50.95377349853516,66.0,39165.375,0.0,373.4908142089844,1.0,281.3209228515625,284.0268249511719,296.5203552246094,299.2232971191406,293.1499938964844,293.1499938964844,281.54998779296875,42739.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838382124900818,1.0,0.0,0.0,3.447294950485229,3.4473180770874023,7.929579624033067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6505.67041015625,0.0,1366.7501220703125,1895.4371337890625,0.0,2324.6689453125,0.8579524159431458,1.0,0.0,3.0,1.0,0.0
17824860,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8560972809791565,0.2429703474044799,0.2193995267152786,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.7882689237594604,0.1879525184631347,0.1791268736124038,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8725740313529968,0.257535845041275,0.1807251125574112,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.7840448021888733,0.1849735677242279,0.1763385832309723,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6949355602264404,0.1272678971290588,0.5790940523147583,284.9649658203125,284.95001220703125,295.6583557128906,293.4750366210937,295.6578063964844,297.2769775390625,284.9972229003906,1.0,0.3158275187015533,1.0,1.0,0.0,1.0,-1.6018975973129272,1.6018955707550049,2.0946001768606948e-06,1.2305799722671509,0.8537099361419678,0.8537099361419678,0.0,53.373783111572266,66.0,38764.36328125,0.0,379.9515075683594,1.0,281.4913635253906,284.2126770019531,296.4214782714844,298.9095764160156,293.1499938964844,293.1499938964844,281.54998779296875,38247.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738012075424194,1.0,0.0,0.0,3.358842134475708,3.3588638305664062,7.527876846324943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6615.619140625,0.0,1248.1993408203125,1895.4371337890625,0.0,2234.667724609375,0.8462084531784058,1.0,0.0,3.0,1.0,0.0
17824920,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8490655422210693,0.2437125146389007,0.2199629992246627,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7814681529998779,0.1884914636611938,0.1796104311943054,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8652933835983276,0.2584079205989837,0.1812701523303985,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.7772400975227356,0.1854580640792846,0.1767720580101013,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.6877917051315308,0.1271439790725708,0.5785205960273743,285.0675048828125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2755432128906,285.0688171386719,1.0,0.3183161616325378,1.0,1.0,0.0,1.0,-1.6036384105682373,1.603636384010315,2.098790901072789e-06,1.231851577758789,0.950305998325348,0.950305998325348,0.0,55.47136688232422,54.0,39148.78125,0.0,386.60150146484375,1.0,281.5829162597656,284.26861572265625,296.4147033691406,298.9549865722656,293.1499938964844,293.1499938964844,281.25,30482.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671129107475281,1.0,0.0,0.0,3.4878082275390625,3.4878296852111816,8.117054903777898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7140.443359375,0.0,1320.650634765625,1895.4371337890625,0.0,2175.244140625,0.8714855909347534,1.0,0.0,3.0,1.0,0.0
17824980,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8488909006118774,0.2442550361156463,0.2205829322338104,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7812941670417786,0.1889541745185852,0.1801144033670425,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.8652305603027344,0.2591355443000793,0.1818577200174331,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.777004063129425,0.1858682185411453,0.1772252321243286,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.6867347955703735,0.1269921958446502,0.5780227184295654,284.9636535644531,284.95001220703125,295.67315673828125,293.4676818847656,295.67266845703125,297.2733154296875,284.92901611328125,1.0,0.3185424506664276,1.0,1.0,0.0,1.0,-1.60564124584198,1.6056392192840576,2.1036923953943187e-06,1.2333784103393557,0.9098311066627502,0.9098311066627502,0.0,55.77273178100586,54.0,39818.1953125,0.0,388.496826171875,1.0,281.4047241210937,284.0985107421875,296.5149841308594,299.2749328613281,293.1499938964844,293.1499938964844,281.25,32113.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769308090209961,1.0,0.0,0.0,3.588820219039917,3.588842868804932,8.594026326136373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7059.89013671875,0.0,1437.5684814453125,1895.4371337890625,0.0,2262.6279296875,0.8876380324363708,1.0,0.0,3.0,1.0,0.0
17825040,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.8516234755516052,0.2442850768566131,0.2207920402288437,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.784106433391571,0.189136803150177,0.1803833544254303,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.8683596849441528,0.2594367861747741,0.1821834146976471,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.7797244787216187,0.1860025972127914,0.1774467974901199,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.6884118914604187,0.1266492456197738,0.5767642259597778,284.8351745605469,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.26715087890625,284.8334655761719,1.0,0.3176158368587494,1.0,1.0,0.0,1.0,-1.6053643226623535,1.6053621768951416,2.1029525214544265e-06,1.2331135272979736,0.8007927536964417,0.8007927536964417,0.0,55.08341979980469,42.0,39290.7109375,0.0,386.4640197753906,1.0,281.320556640625,284.0169372558594,296.5202331542969,299.2313232421875,293.1499938964844,293.1499938964844,281.54998779296875,41389.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783967912197113,1.0,0.0,0.0,3.4748237133026123,3.4748470783233643,8.056731530814432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6516.31787109375,0.0,1385.2623291015625,1895.4371337890625,0.0,2325.837890625,0.8633501529693604,1.0,0.0,3.0,1.0,0.0
17825100,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8571111559867859,0.2445191890001297,0.2208095341920852,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7895915508270264,0.1893947273492813,0.1805070042610168,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8744280338287354,0.2598869204521179,0.1823727786540985,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7850961089134216,0.1862106919288635,0.1775245368480682,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.6924775242805481,0.1263495683670044,0.5749583840370178,284.95318603515625,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2622375488281,284.9862365722656,1.0,0.3156797885894775,1.0,1.0,0.0,1.0,-1.603685975074768,1.6036839485168457,2.0986860818084097e-06,1.2316946983337402,0.8538480997085571,0.8538480997085571,0.0,53.60221862792969,42.0,38746.10546875,0.0,381.5237426757813,1.0,281.4925537109375,284.1969299316406,296.4151916503906,298.9087219238281,293.1499938964844,293.1499938964844,281.54998779296875,38443.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747038006782532,1.0,0.0,0.0,3.37654447555542,3.3765664100646973,7.607435463796719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6612.46875,0.0,1266.5999755859375,1895.4371337890625,0.0,2242.721435546875,0.8497543334960938,1.0,0.0,3.0,1.0,0.0
17825160,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8673818111419678,0.2452516406774521,0.2211831957101822,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.799386203289032,0.1899256259202957,0.1807990670204162,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8853574991226196,0.2607441544532776,0.1827769577503204,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7947610020637512,0.1866878569126129,0.1777674555778503,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.7004074454307556,0.1262524127960205,0.5736587643623352,285.0559997558594,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2616577148437,285.05450439453125,1.0,0.312975525856018,1.0,1.0,0.0,1.0,-1.6036994457244873,1.6036972999572754,2.0985889932489954e-06,1.2315913438796997,0.946660339832306,0.946660339832306,0.0,51.20987701416016,30.0,39034.328125,0.0,375.00103759765625,1.0,281.5836486816406,284.2460327148437,296.4017333984375,298.9477844238281,293.1499938964844,293.1499938964844,281.25,31044.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682507038116455,1.0,0.0,0.0,3.512474536895752,3.5124964714050293,8.232271966335247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7136.1728515625,0.0,1349.8021240234375,1895.4371337890625,0.0,2185.3203125,0.8747065663337708,1.0,0.0,3.0,1.0,0.0
17825220,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8821592330932617,0.2458098083734512,0.2216819524765014,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8128888607025146,0.1903939098119735,0.1811708360910415,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9007955193519592,0.2614619433879852,0.1832593083381652,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.8083289861679077,0.1871041655540466,0.1780890226364135,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.7117716670036316,0.1261360049247741,0.5726768374443054,284.9541015625,284.95001220703125,295.6986389160156,293.448974609375,295.6982421875,297.2603759765625,284.9205017089844,1.0,0.3096399009227752,1.0,1.0,0.0,1.0,-1.6045316457748413,1.6045295000076294,2.100563051499193e-06,1.2321722507476809,0.9033815264701844,0.9033815264701844,0.0,48.16051483154297,30.0,39721.546875,0.0,367.1118469238281,1.0,281.40484619140625,284.0870056152344,296.4967956542969,299.2549133300781,293.1499938964844,293.1499938964844,281.25,32629.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779410481452942,1.0,0.0,0.0,3.5941591262817383,3.594182014465332,8.619616096439131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7047.1748046875,0.0,1447.0894775390625,1895.4371337890625,0.0,2271.673828125,0.889110803604126,1.0,0.0,3.0,1.0,0.0
17825280,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.8999438881874084,0.2458768337965011,0.2218171209096908,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.8279974460601807,0.190593883395195,0.1813470125198364,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.92052561044693,0.2617612183094024,0.1835047006607055,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.8235307335853577,0.1872564703226089,0.1782183498144149,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.7243963479995728,0.1258383095264434,0.571106493473053,284.8280334472656,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2552490234375,284.8258361816406,1.0,0.3057004809379577,1.0,1.0,0.0,1.0,-1.6034725904464722,1.6034705638885498,2.0978723114239983e-06,1.2312768697738647,0.7934619784355164,0.7934619784355164,0.0,44.809452056884766,25.0,39102.84765625,0.0,357.411865234375,1.0,281.3204040527344,284.0058898925781,296.4984741210937,299.2055358886719,293.1499938964844,293.1499938964844,281.54998779296875,42292.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846336960792542,1.0,0.0,0.0,3.47271728515625,3.472740650177002,8.046965263019956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6498.6865234375,0.0,1389.5277099609375,1895.4371337890625,0.0,2331.841796875,0.8621264696121216,1.0,0.0,3.0,1.0,0.0
17825340,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9185501337051392,0.2461597621440887,0.2218176424503326,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8427920341491699,0.1908749938011169,0.1814322173595428,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9410619735717772,0.2622134089469909,0.1836511641740799,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8381146192550659,0.1874880492687225,0.1782581061124801,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7363150119781494,0.1255860775709152,0.5692378282546997,284.9522705078125,284.95001220703125,295.7098083496094,293.4380798339844,295.7094116210937,297.2513427734375,284.986083984375,1.0,0.3022542893886566,1.0,1.0,0.0,1.0,-1.6015545129776,1.6015523672103882,2.093002422043355e-06,1.2296537160873413,0.8493854999542236,0.8493854999542236,0.0,41.87405776977539,25.0,38602.234375,0.0,348.4204406738281,1.0,281.49285888671875,284.1949157714844,296.390869140625,298.8748779296875,293.1499938964844,293.1499938964844,281.54998779296875,38741.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749521136283875,1.0,0.0,0.0,3.3634908199310303,3.363512754440308,7.548728717665654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6594.638671875,0.0,1256.0665283203125,1895.4371337890625,0.0,2244.938720703125,0.8474166393280029,1.0,0.0,3.0,1.0,0.0
17825400,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9426767826080322,0.2469540536403656,0.2222184687852859,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8612061738967896,0.1914323568344116,0.1817244440317154,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9643006920814514,0.2630776464939117,0.1840412616729736,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8561580777168274,0.1879915595054626,0.1785012483596801,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7510916590690613,0.1255337446928024,0.5680341124534607,285.0615234375,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.25177001953125,285.061767578125,1.0,0.29892098903656,1.0,1.0,0.0,1.0,-1.601698875427246,1.6016968488693235,2.093219336529728e-06,1.2296451330184937,0.947118639945984,0.947118639945984,0.0,38.89569091796875,25.0,38945.609375,0.0,340.3748474121094,1.0,281.58404541015625,284.2544860839844,296.3757629394531,298.9100646972656,293.1499938964844,293.1499938964844,281.25,30739.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680246829986572,1.0,0.0,0.0,3.491399049758911,3.4914207458496094,8.133777669172559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7118.9599609375,0.0,1326.1251220703125,1895.4371337890625,0.0,2183.3173828125,0.8719980120658875,1.0,0.0,3.0,1.0,0.0
17825460,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.9647282361984252,0.2475655227899551,0.2227950692176818,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8798584938049316,0.1919180899858474,0.1821426451206207,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9838945269584656,0.2637887001037597,0.1845436245203018,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8744635581970215,0.1884252578020095,0.1788691133260727,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.7660841941833496,0.125454232096672,0.5673532485961914,284.95513916015625,284.95001220703125,295.72027587890625,293.4264831542969,295.71990966796875,297.2513732910156,284.9211120605469,1.0,0.296442836523056,1.0,1.0,0.0,1.0,-1.6031209230422974,1.6031187772750854,2.096640400850447e-06,1.2306835651397705,0.9023709297180176,0.9023709297180176,0.0,36.44600677490234,25.0,39583.56640625,0.0,334.4095153808594,1.0,281.4058532714844,284.0855407714844,296.4720153808594,299.2210998535156,293.1499938964844,293.1499938964844,281.25,32464.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775666117668152,1.0,0.0,0.0,3.584994077682495,3.5850167274475098,8.57571137657942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7031.38037109375,0.0,1436.0596923828125,1895.4371337890625,0.0,2268.31982421875,0.8868948221206665,1.0,0.0,3.0,1.0,0.0
17825520,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.9807502031326294,0.2476600259542465,0.2230197638273239,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.8957352042198181,0.192115381360054,0.1823835372924804,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.9975695610046388,0.2640538513660431,0.1848164498805999,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.8901032209396362,0.1885751783847808,0.1790633201599121,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.778816819190979,0.1251779645681381,0.5661910176277161,284.8304748535156,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2467956542969,284.8307189941406,1.0,0.2943359315395355,1.0,1.0,0.0,1.0,-1.6027979850769043,1.6027958393096924,2.095776380883762e-06,1.2303719520568848,0.793624997138977,0.793624997138977,0.0,34.607330322265625,28.0,39007.39453125,0.0,329.24090576171875,1.0,281.3209228515625,284.0119934082031,296.47418212890625,299.1700134277344,293.1499938964844,293.1499938964844,281.54998779296875,42029.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842222452163696,1.0,0.0,0.0,3.4546563625335693,3.454679489135742,7.963481607475842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6486.806640625,0.0,1369.2060546875,1895.4371337890625,0.0,2328.130859375,0.8598099946975708,1.0,0.0,3.0,1.0,0.0
17825580,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9857834577560424,0.2479597479104995,0.2231302261352539,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9013620018959044,0.1923781782388687,0.18255215883255,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9972996711730956,0.2647866308689117,0.1814436614513397,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8956165909767151,0.188788503408432,0.1791866719722747,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.7827774882316589,0.1249296590685844,0.5648189187049866,284.9490051269531,284.95001220703125,295.73028564453125,293.4144592285156,295.7299194335937,297.2441711425781,284.9808959960937,1.0,0.2928118705749511,1.0,1.0,0.0,1.0,-1.596795916557312,1.5967938899993896,2.081020738842198e-06,1.225687026977539,0.8466393351554871,0.8466393351554871,0.0,33.9088249206543,28.0,38412.59765625,0.0,324.5191650390625,1.0,281.4924621582031,284.1871337890625,296.3670349121094,298.84307861328125,293.1499938964844,293.1499938964844,281.54998779296875,38687.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745623588562012,1.0,0.0,0.0,3.356565475463867,3.356587171554565,7.517675157941994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6576.04248046875,0.0,1249.050537109375,1895.4371337890625,0.0,2241.458740234375,0.8456383943557739,1.0,0.0,3.0,1.0,0.0
17825640,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9930522441864014,0.2497081309556961,0.2238781303167343,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.909661054611206,0.1928657442331314,0.1828808486461639,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9958731532096864,0.2674061357975006,0.1761002838611602,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9035330414772034,0.1892223954200744,0.1794663071632385,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7888121604919434,0.1248490437865257,0.563910722732544,285.0223999023437,284.95001220703125,295.7351989746094,293.4083557128906,295.7348327636719,297.25225830078125,285.01080322265625,1.0,0.2915935516357422,1.0,1.0,0.0,1.0,-1.591720461845398,1.5917184352874756,2.0615948415070307e-06,1.2155355215072632,0.9163020849227904,0.9163020849227904,0.0,32.880916595458984,31.0,38308.4296875,0.0,319.068603515625,1.0,281.5834655761719,284.203369140625,296.3497009277344,298.8651733398437,293.1499938964844,293.1499938964844,281.25,31735.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767345130443573,1.0,0.0,0.0,3.4873924255371094,3.487414121627808,8.115120522234065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7048.1669921875,0.0,1329.1854248046875,1895.4371337890625,0.0,2177.299072265625,0.8684468269348145,1.0,0.0,3.0,1.0,0.0
