time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9960110783576964,0.2498937994241714,0.2248786687850952,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9130115509033204,0.1933067291975021,0.1833370178937912,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9953675270080566,0.2690090239048004,0.1744497418403625,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.906612515449524,0.1896114498376846,0.1798725128173828,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.7906969785690308,0.1247866600751876,0.5636788606643677,284.95196533203125,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2550964355469,284.9203796386719,1.0,0.2909584641456604,1.0,1.0,0.0,1.0,-1.5917330980300903,1.591731071472168,2.068140702249366e-06,1.2213079929351809,0.8867189884185791,0.8867189884185791,0.0,32.794898986816406,31.0,39189.7734375,0.0,318.8358459472656,1.0,281.40740966796875,284.0896301269531,296.43994140625,299.1619567871094,293.1499938964844,293.1499938964844,281.25,33263.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757355570793152,1.0,0.0,0.0,3.546391010284424,3.54641342163086,8.392020163228153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6992.3486328125,0.0,1401.0281982421875,1895.4371337890625,0.0,2251.93798828125,0.8791860342025757,1.0,0.0,3.0,1.0,0.0
17825760,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.996794819831848,0.2497966885566711,0.2249526679515838,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.9145488739013672,0.1934946477413177,0.1836251318454742,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.9951608777046204,0.2702846825122833,0.1738033145666122,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.9079962372779846,0.1897513419389724,0.1801135241985321,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.7911306023597717,0.1245438829064369,0.5629571676254272,284.83203125,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.25360107421875,284.8303527832031,1.0,0.290750503540039,1.0,1.0,0.0,1.0,-1.5908143520355225,1.5908123254776,2.0657735149143264e-06,1.2204821109771729,0.7819805145263672,0.7819805145263672,0.0,32.685333251953125,34.0,38536.41015625,0.0,318.0896911621094,1.0,281.3211364746094,284.0135498046875,296.44482421875,299.116455078125,293.1499938964844,293.1499938964844,281.54998779296875,42640.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819139361381531,1.0,0.0,0.0,3.413614749908448,3.41363787651062,7.775392987241503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6451.7734375,0.0,1332.207275390625,1895.4371337890625,0.0,2307.341552734375,0.8500939011573792,1.0,0.0,3.0,1.0,0.0
17825820,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9961336255073548,0.2500182688236236,0.224965363740921,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9139416813850404,0.193752720952034,0.1838111579418182,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9953594207763672,0.2714516520500183,0.1744241714477539,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.9073419570922852,0.1899593025445938,0.180253729224205,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.789853036403656,0.1243316531181335,0.561863124370575,284.9579162597656,284.95001220703125,295.7499694824219,293.3899841308594,295.7496032714844,297.2525329589844,284.99188232421875,1.0,0.2908615469932556,1.0,1.0,0.0,1.0,-1.590651512145996,1.5906493663787842,2.065248054350377e-06,1.2202421426773071,0.8408070802688599,0.8408070802688599,0.0,32.76474380493164,34.0,38097.0234375,0.0,318.22540283203125,1.0,281.4903259277344,284.2023620605469,296.3389892578125,298.7904663085937,293.1499938964844,293.1499938964844,281.54998779296875,38763.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771981418132782,1.0,0.0,0.0,3.3063766956329346,3.3063981533050537,7.294540864677401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6544.8623046875,0.0,1202.147705078125,1895.4371337890625,0.0,2218.45361328125,0.8352630138397217,1.0,0.0,3.0,1.0,0.0
17825880,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.9958497285842896,0.2508047819137573,0.2254526168107986,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.9135231971740724,0.1942770332098007,0.1841990351676941,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.9955917000770568,0.2727618515491485,0.1751685291528701,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9068685173988342,0.1904286742210388,0.1805917024612426,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7887176871299744,0.1242990866303443,0.561371922492981,285.0660095214844,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2545471191406,285.0664367675781,1.0,0.2912970781326294,1.0,1.0,0.0,1.0,-1.592409610748291,1.5924075841903689,2.0694328668469097e-06,1.221517562866211,0.9394360780715942,0.9394360780715942,0.0,32.89976119995117,37.0,38504.66015625,0.0,319.45220947265625,1.0,281.58367919921875,284.2600402832031,296.3252258300781,298.8283386230469,293.1499938964844,293.1499938964844,281.25,30404.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76491779088974,1.0,0.0,0.0,3.444130182266236,3.4441511631011963,7.915027140370512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7066.03564453125,0.0,1276.45458984375,1895.4371337890625,0.0,2155.843505859375,0.8615155220031738,1.0,0.0,3.0,1.0,0.0
17825940,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.995256245136261,0.2514286041259765,0.2261305600404739,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.9125707149505616,0.1947198063135147,0.1846852600574493,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9959554672241212,0.2737713754177093,0.1763782650232315,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9058940410614014,0.190818578004837,0.1810266673564911,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.7871940732002258,0.1242252141237258,0.5612400770187378,284.96075439453125,284.95001220703125,295.7601318359375,293.3780212402344,295.759765625,297.2550354003906,284.926513671875,1.0,0.2920332252979278,1.0,1.0,0.0,1.0,-1.5956226587295532,1.5956206321716309,2.077227691188454e-06,1.223965406417847,0.8969290256500244,0.8969290256500244,0.0,33.1304817199707,37.0,39167.0234375,0.0,321.6565246582031,1.0,281.40753173828125,284.091064453125,296.423583984375,299.14337158203125,293.1499938964844,293.1499938964844,281.25,32152.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745563387870789,1.0,0.0,0.0,3.5441484451293945,3.54417085647583,8.381410907531972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6988.66162109375,0.0,1390.6072998046875,1895.4371337890625,0.0,2241.405029296875,0.8775691390037537,1.0,0.0,3.0,1.0,0.0
17826000,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.9926610589027404,0.2515424191951751,0.2264526337385177,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.9091241359710692,0.1948695629835128,0.1849704831838607,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.9966838955879213,0.2740834951400757,0.1789904832839965,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.9026000499725342,0.1909206509590149,0.1812646687030792,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.7836887836456299,0.1239484548568725,0.5605040192604065,284.8348083496094,284.95001220703125,295.76544189453125,293.3722229003906,295.7650451660156,297.25054931640625,284.8340759277344,1.0,0.2930047512054443,1.0,1.0,0.0,1.0,-1.5988903045654297,1.5988881587982178,2.085192591039231e-06,1.2264713048934937,0.7890151739120483,0.7890151739120483,0.0,33.56723403930664,40.0,38619.6484375,0.0,324.4565124511719,1.0,281.3219909667969,284.0120544433594,296.4287109375,299.1014099121094,293.1499938964844,293.1499938964844,281.54998779296875,41965.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816382646560669,1.0,0.0,0.0,3.4219095706939697,3.4219324588775635,7.813225124664314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6453.45849609375,0.0,1335.747802734375,1895.4371337890625,0.0,2304.861572265625,0.8513973355293274,1.0,0.0,3.0,1.0,0.0
17826060,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.9886505603790284,0.2518882751464844,0.2266297489404678,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9041866660118104,0.1950978636741638,0.1851416975259781,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.997551679611206,0.2741110026836395,0.1825475692749023,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.897835910320282,0.1910988539457321,0.1813902407884597,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7788397669792175,0.1236978098750114,0.5593302845954895,284.96160888671875,284.95001220703125,295.7709045410156,293.3665771484375,295.7705078125,297.2455139160156,284.9946594238281,1.0,0.2941752076148987,1.0,1.0,0.0,1.0,-1.602319598197937,1.6023175716400146,2.093560851790244e-06,1.2290910482406616,0.849854052066803,0.849854052066803,0.0,34.16084671020508,40.0,38271.38671875,0.0,327.77569580078125,1.0,281.4911193847656,284.1961975097656,296.32330322265625,298.7823791503906,293.1499938964844,293.1499938964844,281.54998779296875,38054.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724668383598328,1.0,0.0,0.0,3.3307652473449707,3.33078670501709,7.4025501817232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6555.626953125,0.0,1220.1900634765625,1895.4371337890625,0.0,2222.775146484375,0.8398597240447998,1.0,0.0,3.0,1.0,0.0
17826120,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9851715564727784,0.2527464926242828,0.2272184640169143,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9000465273857117,0.1955938935279846,0.1855180710554123,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9982410669326782,0.274201899766922,0.1859048455953598,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8936663866043091,0.1915396898984909,0.1817165911197662,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.7745065689086914,0.1236176639795303,0.558722198009491,285.07037353515625,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2433776855469,285.07159423828125,1.0,0.2955579161643982,1.0,1.0,0.0,1.0,-1.607169270515442,1.60716712474823,2.105468411173206e-06,1.23282790184021,0.9499989151954652,0.9499989151954652,0.0,34.774417877197266,43.0,38712.15234375,0.0,331.8745422363281,1.0,281.58380126953125,284.2564697265625,296.3098449707031,298.82403564453125,293.1499938964844,293.1499938964844,281.25,30209.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661526203155518,1.0,0.0,0.0,3.466838836669922,3.466860055923462,8.019745791898458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7081.99072265625,0.0,1297.6290283203125,1895.4371337890625,0.0,2166.75048828125,0.8663603663444519,1.0,0.0,3.0,1.0,0.0
17826180,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.981550931930542,0.2534242868423462,0.2279674410820007,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.8958727717399597,0.1960147321224212,0.1859963089227676,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.998826801776886,0.2739540338516235,0.189388707280159,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8894583582878113,0.1919073909521103,0.1821433007717132,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7701830863952637,0.1234950125217437,0.5584471821784973,284.9680480957031,284.95001220703125,295.782470703125,293.3558654785156,295.78204345703125,297.2399597167969,284.93414306640625,1.0,0.2971362769603729,1.0,1.0,0.0,1.0,-1.6130070686340332,1.6130049228668213,2.1199057300691493e-06,1.237366795539856,0.9115577936172484,0.9115577936172484,0.0,35.451602935791016,43.0,39463.51171875,0.0,336.6703491210937,1.0,281.4059753417969,284.0883483886719,296.4081726074219,299.1436462402344,293.1499938964844,293.1499938964844,281.25,31773.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764288783073425,1.0,0.0,0.0,3.5725677013397217,3.5725903511047363,8.516365141986171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7009.85546875,0.0,1417.7598876953125,1895.4371337890625,0.0,2258.137451171875,0.8838739395141602,1.0,0.0,3.0,1.0,0.0
17826240,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.972927451133728,0.2535679638385772,0.228356271982193,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.8869919180870056,0.1961365044116974,0.1862889230251312,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9941312074661256,0.2730737626552582,0.1915532052516937,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8806063532829285,0.1919815093278885,0.1823886185884475,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.7619871497154236,0.1231632828712463,0.5576246976852417,284.84228515625,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2319030761719,284.8404541015625,1.0,0.298758864402771,1.0,1.0,0.0,1.0,-1.6153212785720823,1.6153191328048706,2.1257499156490667e-06,1.2392560243606567,0.8063079714775085,0.8063079714775085,0.0,36.61979675292969,46.0,39053.82421875,0.0,341.14080810546875,1.0,281.3210144042969,284.0060729980469,296.4130859375,299.10479736328125,293.1499938964844,293.1499938964844,281.54998779296875,40620.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840326428413391,1.0,0.0,0.0,3.4702088832855225,3.470232009887696,8.03534533133643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6481.0576171875,0.0,1375.0567626953125,1895.4371337890625,0.0,2326.421630859375,0.8624221086502075,1.0,0.0,3.0,1.0,0.0
17826300,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9607812166213988,0.2538946270942688,0.2285776287317276,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8756460547447205,0.1963121742010116,0.1864622980356216,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.983134925365448,0.2726365625858307,0.1910957545042038,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8693574666976929,0.1921073347330093,0.1825164556503296,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7518602609634399,0.1228433921933174,0.5563575029373169,284.9510498046875,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2261047363281,284.983154296875,1.0,0.3003205955028534,1.0,1.0,0.0,1.0,-1.6142975091934204,1.6142953634262085,2.123040758306161e-06,1.2383140325546265,0.8544837832450867,0.8544837832450867,0.0,38.11492919921875,46.0,38485.47265625,0.0,344.6396789550781,1.0,281.4933776855469,284.17352294921875,296.3077392578125,298.7850952148437,293.1499938964844,293.1499938964844,281.54998779296875,38163.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753276228904724,1.0,0.0,0.0,3.38016939163208,3.3801913261413574,7.62377851515339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6569.5341796875,0.0,1268.1712646484375,1895.4371337890625,0.0,2248.29296875,0.8500303030014038,1.0,0.0,3.0,1.0,0.0
17826360,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.950804591178894,0.2547256350517273,0.2291728556156158,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8668889403343201,0.1967512816190719,0.1868172883987426,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.9737467765808104,0.2728930115699768,0.1910943686962127,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8606895208358765,0.1924912482500076,0.1828215718269348,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7439644932746887,0.1227004453539848,0.5555980205535889,285.0575866699219,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2257995605469,285.0575256347656,1.0,0.3019299805164337,1.0,1.0,0.0,1.0,-1.614885687828064,1.6148836612701416,2.1243820356176e-06,1.23866868019104,0.9494602084159852,0.9494602084159852,0.0,39.46184539794922,49.0,38802.30078125,0.0,348.6438903808594,1.0,281.5838928222656,284.2320556640625,296.2921142578125,298.8208923339844,293.1499938964844,293.1499938964844,281.25,30872.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769010603427887,1.0,0.0,0.0,3.5085065364837646,3.508528470993042,8.213682463065197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7091.96435546875,0.0,1344.498046875,1895.4371337890625,0.0,2192.057373046875,0.8746667504310608,1.0,0.0,3.0,1.0,0.0
17826420,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9420912265777588,0.2553877532482147,0.2299275696277618,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.8595975041389465,0.1971219629049301,0.1872716546058654,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.9653307795524596,0.2731602191925049,0.1913409680128097,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8534785509109497,0.1928085833787918,0.1832242906093597,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7373438477516174,0.1225334256887435,0.5552083849906921,284.9559631347656,284.95001220703125,295.8091125488281,293.3376159667969,295.80859375,297.225341796875,284.9224853515625,1.0,0.3036068975925445,1.0,1.0,0.0,1.0,-1.616649508476257,1.6166473627090454,2.128710093529662e-06,1.239995002746582,0.9072707891464232,0.9072707891464232,0.0,40.74211502075195,49.0,39500.875,0.0,353.0736389160156,1.0,281.4049072265625,284.0699768066406,296.3873291015625,299.12994384765625,293.1499938964844,293.1499938964844,281.25,32425.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788257598876953,1.0,0.0,0.0,3.597609043121338,3.597631931304932,8.636171173748153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7007.302734375,0.0,1449.2979736328125,1895.4371337890625,0.0,2279.60400390625,0.8897965550422668,1.0,0.0,3.0,1.0,0.0
17826480,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.9314468502998352,0.2555306553840637,0.230322003364563,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.8512833118438721,0.1972043514251709,0.1875353157520294,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.9550466537475586,0.2730587720870971,0.1914301812648773,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.8452751040458679,0.1928430348634719,0.1834404170513153,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.7299039363861084,0.1221810728311538,0.5543022155761719,284.8306884765625,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.22100830078125,284.8293151855469,1.0,0.3052676320075989,1.0,1.0,0.0,1.0,-1.6167207956314087,1.6167187690734863,2.128840151272016e-06,1.2400095462799072,0.7985042929649353,0.7985042929649353,0.0,42.22164535522461,52.0,38966.8359375,0.0,357.1814880371094,1.0,281.3203430175781,283.9903259277344,296.3902282714844,299.0824890136719,293.1499938964844,293.1499938964844,281.54998779296875,41818.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856553792953491,1.0,0.0,0.0,3.479453086853028,3.4794766902923584,8.078212658801931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6466.7734375,0.0,1393.0787353515625,1895.4371337890625,0.0,2341.062255859375,0.8642064929008484,1.0,0.0,3.0,1.0,0.0
17826540,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9204720258712769,0.25589320063591,0.2305591106414795,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8429626226425171,0.1973634511232376,0.1876839995384216,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9440352916717528,0.2731523811817169,0.1914426386356353,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8370580673217773,0.1929513663053512,0.1835430711507797,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.7223024368286133,0.1218651980161666,0.5530122518539429,284.9520263671875,284.95001220703125,295.8246765136719,293.33056640625,295.8240966796875,297.2179870605469,284.98516845703125,1.0,0.3068942129611969,1.0,1.0,0.0,1.0,-1.615772724151611,1.6157705783843994,2.12637746699329e-06,1.239179253578186,0.8531630635261536,0.8531630635261536,0.0,43.7896842956543,52.0,38448.6875,0.0,361.00201416015625,1.0,281.49334716796875,284.1723937988281,296.2845153808594,298.7573547363281,293.1499938964844,293.1499938964844,281.54998779296875,38555.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760697603225708,1.0,0.0,0.0,3.378206491470337,3.3782284259796143,7.614925721100008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6562.1494140625,0.0,1268.9808349609375,1895.4371337890625,0.0,2254.92529296875,0.8503833413124084,1.0,0.0,3.0,1.0,0.0
17826600,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.912527561187744,0.2567947804927826,0.2312043309211731,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8367154598236084,0.19780133664608,0.1880332082509994,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9354005455970764,0.2736953794956207,0.1917225569486618,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8308525085449219,0.1933319121599197,0.1838410049676895,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.7161974906921387,0.1217363998293876,0.5523039698600769,285.0599975585937,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2195129394531,285.06060791015625,1.0,0.3085711896419525,1.0,1.0,0.0,1.0,-1.616807222366333,1.616805076599121,2.128851519955788e-06,1.2399005889892578,0.9496678709983826,0.9496678709983826,0.0,45.1689682006836,55.0,38801.88671875,0.0,365.3382873535156,1.0,281.5840759277344,284.23199462890625,296.2718811035156,298.7962341308594,293.1499938964844,293.1499938964844,281.25,30850.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692044973373413,1.0,0.0,0.0,3.50703239440918,3.507054090499878,8.206780535147118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7086.0087890625,0.0,1342.83349609375,1895.4371337890625,0.0,2193.777587890625,0.8750665783882141,1.0,0.0,3.0,1.0,0.0
17826660,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9061259627342224,0.2575578391551971,0.2320371121168136,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.8314226865768433,0.1981726139783859,0.1884888857603073,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.927906334400177,0.2741070091724396,0.1921187490224838,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8255571126937866,0.1936459094285965,0.1842422038316726,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7106802463531494,0.1215836927294731,0.5519847869873047,284.958251953125,284.95001220703125,295.8420715332031,293.3252258300781,295.8414306640625,297.2203369140625,284.9247741699219,1.0,0.3103060126304626,1.0,1.0,0.0,1.0,-1.6189287900924685,1.6189266443252563,2.134098622263992e-06,1.2415248155593872,0.9083757996559144,0.9083757996559144,0.0,46.48632049560547,55.0,39495.79296875,0.0,370.082275390625,1.0,281.4049377441406,284.0677795410156,296.3712158203125,299.11083984375,293.1499938964844,293.1499938964844,281.25,32395.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787697315216064,1.0,0.0,0.0,3.599921703338623,3.599944591522217,8.647277240925177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7003.57421875,0.0,1451.5638427734375,1895.4371337890625,0.0,2279.101318359375,0.8902750611305237,1.0,0.0,3.0,1.0,0.0
17826720,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.8987583518028259,0.257820576429367,0.2325311005115509,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8251782655715942,0.198254182934761,0.1887531131505966,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.91899836063385,0.2740679085254669,0.1922793686389923,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.8192650079727173,0.1936740428209304,0.1844544410705566,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.7039589285850525,0.1212443858385086,0.5511445999145508,284.83447265625,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.21697998046875,284.83477783203125,1.0,0.3120155036449432,1.0,1.0,0.0,1.0,-1.6192806959152222,1.6192785501480105,2.134949681931176e-06,1.2417770624160769,0.8014519810676575,0.8014519810676575,0.0,48.0029411315918,58.0,39009.0703125,0.0,374.44769287109375,1.0,281.3204040527344,283.99334716796875,296.37750244140625,299.0658874511719,293.1499938964844,293.1499938964844,281.54998779296875,41491.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854894995689392,1.0,0.0,0.0,3.4783737659454346,3.4783971309661865,8.073201911429351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6466.76123046875,0.0,1389.635498046875,1895.4371337890625,0.0,2339.564697265625,0.8652393221855164,1.0,0.0,3.0,1.0,0.0
17826780,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.891205370426178,0.2583182156085968,0.2328850179910659,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8186845779418945,0.1984151899814605,0.1889040619134903,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9100362658500672,0.2741832137107849,0.1923221796751022,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8126295208930969,0.193777322769165,0.1845534741878509,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.6969344019889832,0.1209403499960899,0.5499184131622314,284.9537353515625,284.95001220703125,295.861572265625,293.3218078613281,295.8608703613281,297.2148132324219,284.9870910644531,1.0,0.313683271408081,1.0,1.0,0.0,1.0,-1.6185842752456665,1.6185821294784546,2.1331311472749803e-06,1.241161823272705,0.8559566736221313,0.8559566736221313,0.0,49.604034423828125,58.0,38474.5078125,0.0,378.4895629882813,1.0,281.4956359863281,284.1693725585937,296.2749938964844,298.7483825683594,293.1499938964844,293.1499938964844,281.54998779296875,38339.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758864164352417,1.0,0.0,0.0,3.3880672454833984,3.388089179992676,7.659445486751792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6565.13134765625,0.0,1277.063232421875,1895.4371337890625,0.0,2253.286376953125,0.8522855043411255,1.0,0.0,3.0,1.0,0.0
17826840,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8857114911079407,0.2593528926372528,0.2336539924144745,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8136337399482727,0.1988595426082611,0.1892583668231964,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9035730957984924,0.274732381105423,0.192612424492836,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8073627352714539,0.1941566467285156,0.1848494857549667,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.6913684606552124,0.1208227425813674,0.5492656230926514,285.0633544921875,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2171630859375,285.06365966796875,1.0,0.3153936564922333,1.0,1.0,0.0,1.0,-1.6198502779006958,1.619848132133484,2.1362097868404817e-06,1.2420830726623535,0.9552378058433532,0.9552378058433532,0.0,51.01440048217773,61.0,38837.7734375,0.0,383.0541076660156,1.0,281.5830993652344,284.22955322265625,296.26580810546875,298.7908935546875,293.1499938964844,293.1499938964844,281.25,30613.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690901756286621,1.0,0.0,0.0,3.514659881591797,3.514681577682495,8.242517992584908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7089.64306640625,0.0,1348.9337158203125,1895.4371337890625,0.0,2192.76318359375,0.8769749402999878,1.0,0.0,3.0,1.0,0.0
17826900,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8810832500457764,0.2601926922798157,0.2345815598964691,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8091643452644348,0.1992279589176178,0.1897167414426803,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.898220956325531,0.2751258015632629,0.193004623055458,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8026531934738159,0.1944614052772522,0.1852466762065887,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.6865041851997375,0.1206757575273513,0.5489894151687622,284.95977783203125,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2184753417969,284.9263916015625,1.0,0.317153662443161,1.0,1.0,0.0,1.0,-1.6221308708190918,1.62212872505188,2.1418900360004045e-06,1.2438524961471558,0.9134405255317688,0.9134405255317688,0.0,52.36625289916992,61.0,39557.00390625,0.0,388.0107421875,1.0,281.4041748046875,284.06365966796875,296.36737060546875,299.1088256835937,293.1499938964844,293.1499938964844,281.25,32262.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787481546401978,1.0,0.0,0.0,3.6099236011505127,3.6099464893341056,8.695395194990851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7007.34765625,0.0,1461.3775634765625,1895.4371337890625,0.0,2278.907958984375,0.8924673795700073,1.0,0.0,3.0,1.0,0.0
17826960,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.8752666115760803,0.2605090141296386,0.235133871436119,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.8035798668861389,0.1993084400892257,0.1899798512458801,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.8917372226715088,0.2750676572322845,0.1931529343128204,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.7969633340835571,0.1944832652807235,0.1854523867368698,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.6808270812034607,0.120344303548336,0.5481836795806885,284.8374328613281,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2154846191406,284.83599853515625,1.0,0.3188793957233429,1.0,1.0,0.0,1.0,-1.622570276260376,1.622568130493164,2.1429843855003128e-06,1.2441924810409546,0.8088296055793762,0.8088296055793762,0.0,53.91633987426758,64.0,39129.37890625,0.0,392.5284118652344,1.0,281.3191223144531,283.9865417480469,296.3763427734375,299.06915283203125,293.1499938964844,293.1499938964844,281.54998779296875,40814.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855108976364136,1.0,0.0,0.0,3.5002670288085938,3.5002903938293457,8.175148309419455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6475.859375,0.0,1407.4227294921875,1895.4371337890625,0.0,2339.7578125,0.8696065545082092,1.0,0.0,3.0,1.0,0.0
17827020,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8691735863685608,0.2610244154930115,0.2355203777551651,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7976484298706055,0.1994554698467254,0.1901253163814544,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.884960949420929,0.2751399576663971,0.1931751519441604,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7909946441650391,0.1945681273937225,0.1855414360761642,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.6749212145805359,0.120038628578186,0.5469807982444763,284.95068359375,284.95001220703125,295.9078674316406,293.3216857910156,295.906982421875,297.2134094238281,284.98455810546875,1.0,0.3205560743808746,1.0,1.0,0.0,1.0,-1.6218976974487305,1.6218955516815186,2.141246795872576e-06,1.2436180114746094,0.8587373495101929,0.8587373495101929,0.0,55.55128479003906,64.0,38556.6484375,0.0,396.6774291992188,1.0,281.4961853027344,284.1606140136719,296.2760925292969,298.7535705566406,293.1499938964844,293.1499938964844,281.54998779296875,38375.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760389447212219,1.0,0.0,0.0,3.406435966491699,3.406458139419556,7.742723937553819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6571.07861328125,0.0,1295.284423828125,1895.4371337890625,0.0,2254.650146484375,0.8560603857040405,1.0,0.0,3.0,1.0,0.0
17827080,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8647863864898682,0.262090116739273,0.2363110035657882,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7930923700332642,0.199894294142723,0.1904707700014114,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8798044919967651,0.2756594121456146,0.1934398859739303,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7864022254943848,0.1949371993541717,0.1858242750167846,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.670255720615387,0.1199210509657859,0.5463269352912903,285.06658935546875,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2159729003906,285.06787109375,1.0,0.3222667872905731,1.0,1.0,0.0,1.0,-1.6231313943862915,1.6231292486190796,2.144274731108453e-06,1.244533658027649,0.9621493816375732,0.9621493816375732,0.0,56.99540710449219,67.0,38976.03125,0.0,401.3407287597656,1.0,281.5831604003906,284.22833251953125,296.2684020996094,298.7966613769531,293.1499938964844,293.1499938964844,281.25,30508.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692267894744873,1.0,0.0,0.0,3.52642035484314,3.526442289352417,8.29777093258599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7100.7421875,0.0,1360.28076171875,1895.4371337890625,0.0,2193.97509765625,0.8803156614303589,1.0,0.0,3.0,1.0,0.0
17827140,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8611659407615662,0.262963593006134,0.2372709214687347,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.7892069816589355,0.2002620249986648,0.1909284442663192,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8754068613052368,0.2760306298732757,0.1938162893056869,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.782482922077179,0.1952366679906845,0.1862163245677948,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.6662416458129883,0.1197773590683937,0.5460655093193054,284.9619140625,284.95001220703125,295.9351806640625,293.325439453125,295.9342041015625,297.217529296875,284.9279479980469,1.0,0.3240226507186889,1.0,1.0,0.0,1.0,-1.625442624092102,1.62544047832489,2.1500702587218257e-06,1.2463486194610596,0.9206527471542358,0.9206527471542358,0.0,58.37091827392578,67.0,39681.86328125,0.0,406.4146423339844,1.0,281.40234375,284.0581970214844,296.3727722167969,299.1202392578125,293.1499938964844,293.1499938964844,281.25,32129.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789323329925537,1.0,0.0,0.0,3.6269588470458975,3.6269819736480713,8.77765614859527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7018.12060546875,0.0,1478.91015625,1895.4371337890625,0.0,2280.559326171875,0.8963064551353455,1.0,0.0,3.0,1.0,0.0
17827200,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.8564856052398682,0.2632871866226196,0.2378411591053009,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.7844527959823608,0.2003299742937088,0.191186174750328,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.8700137734413147,0.2759307324886322,0.1939427405595779,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.777715265750885,0.1952419131994247,0.1864125877618789,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.6615437865257263,0.1194433867931366,0.5452672839164734,284.8354187011719,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.21453857421875,284.8340759277344,1.0,0.3257392942905426,1.0,1.0,0.0,1.0,-1.6258686780929563,1.6258665323257446,2.151162107111304e-06,1.2467026710510254,0.812715470790863,0.812715470790863,0.0,59.94474792480469,70.0,39253.3125,0.0,411.004638671875,1.0,281.3192443847656,283.9770812988281,296.3838806152344,299.0833740234375,293.1499938964844,293.1499938964844,281.54998779296875,40873.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857622504234314,1.0,0.0,0.0,3.523181438446045,3.523205041885376,8.282535759462917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6484.26806640625,0.0,1431.795166015625,1895.4371337890625,0.0,2342.02734375,0.8742074966430664,1.0,0.0,3.0,1.0,0.0
17827260,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8516768217086792,0.2639164924621582,0.2382688969373703,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7795811295509338,0.2005627006292343,0.1913522332906723,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8645024299621582,0.2760615944862366,0.1939605772495269,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7728431224822998,0.1954079568386078,0.1865182071924209,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.6567977070808411,0.1192306876182556,0.5442010164260864,284.9515991210937,284.95001220703125,295.9652709960937,293.3317565917969,295.9642028808594,297.2134094238281,284.98504638671875,1.0,0.3274100124835968,1.0,1.0,0.0,1.0,-1.6254479885101318,1.62544584274292,2.1500675302377203e-06,1.2463390827178955,0.8643205165863037,0.8643205165863037,0.0,61.571868896484375,70.0,38714.4296875,0.0,415.2736511230469,1.0,281.4954528808594,284.1536560058594,296.2862548828125,298.7708435058594,293.1499938964844,293.1499938964844,281.54998779296875,38272.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776292622089386,1.0,0.0,0.0,3.430560350418091,3.430582523345948,7.852779617678607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6585.4267578125,0.0,1318.43994140625,1895.4371337890625,0.0,2256.918701171875,0.8613166213035583,1.0,0.0,3.0,1.0,0.0
17827320,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8488569259643555,0.2652424275875091,0.2392257750034332,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.7764852643013,0.201244980096817,0.1918498426675796,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8609403371810913,0.2767901718616485,0.1943167150020599,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7697280049324036,0.1960157454013824,0.1869487911462783,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.6536790728569031,0.1193692088127136,0.5443107485771179,285.0643005371094,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2184143066406,285.0657958984375,1.0,0.3291583359241485,1.0,1.0,0.0,1.0,-1.6282660961151123,1.6282639503479004,2.1571026991296094e-06,1.2485135793685913,0.9652774930000304,0.9652774930000304,0.0,62.89339447021485,58.0,39136.015625,0.0,420.5100402832031,1.0,281.58319091796875,284.2177734375,296.2818603515625,298.820068359375,293.1499938964844,293.1499938964844,281.25,30776.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696956396102905,1.0,0.0,0.0,3.553037643432617,3.5530598163604736,8.423506869803532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7118.0087890625,0.0,1389.900146484375,1895.4371337890625,0.0,2198.135986328125,0.8855451345443726,1.0,0.0,3.0,1.0,0.0
17827380,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.852048933506012,0.2664872109889984,0.2403935045003891,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.7791973352432251,0.2019833028316497,0.1925195008516311,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8636151552200317,0.2774915099143982,0.1948228627443313,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.7723166346549988,0.1966811865568161,0.1875484436750412,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6555065512657166,0.1196183934807777,0.5451359748840332,284.9660339355469,284.95001220703125,295.9961242675781,293.3387451171875,295.9950561523437,297.2235107421875,284.9332275390625,1.0,0.3288472890853882,1.0,1.0,0.0,1.0,-1.6327908039093018,1.6327886581420898,2.168538685509702e-06,1.2520993947982788,0.9284982085227966,0.9284982085227966,0.0,62.38167572021485,58.0,39909.56640625,0.0,421.6320495605469,1.0,281.4018859863281,284.0549011230469,296.387939453125,299.14666748046875,293.1499938964844,293.1499938964844,281.25,32149.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779619038105011,1.0,0.0,0.0,3.6501195430755615,3.6501429080963135,8.890116873772058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7039.40625,0.0,1504.491943359375,1895.4371337890625,0.0,2286.720703125,0.9016250371932985,1.0,0.0,3.0,1.0,0.0
17827440,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.8579617142677307,0.2672715783119201,0.2412203103303909,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.7846875190734863,0.2025273740291595,0.1930543035268783,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8692020177841187,0.2778191268444061,0.1951229274272918,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.7776423096656799,0.1971582621335983,0.1880176216363906,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.6597512364387512,0.1197953820228576,0.5457818508148193,284.8422546386719,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2248229980469,284.8407897949219,1.0,0.3275742530822754,1.0,1.0,0.0,1.0,-1.6361265182495115,1.6361243724822998,2.17702495319827e-06,1.2547694444656372,0.8244339823722839,0.8244339823722839,0.0,60.90214538574219,46.0,39602.6171875,0.0,419.3912353515625,1.0,281.3184814453125,283.97296142578125,296.40069580078125,299.1160583496094,293.1499938964844,293.1499938964844,281.54998779296875,40240.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867670059204102,1.0,0.0,0.0,3.560227155685425,3.560250997543335,8.457631111014052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6510.94384765625,0.0,1466.51708984375,1895.4371337890625,0.0,2351.104736328125,0.8823045492172241,1.0,0.0,3.0,1.0,0.0
17827500,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.866604208946228,0.2683333158493042,0.2419114708900451,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.792756974697113,0.2032241076231002,0.1935212761163711,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8775866031646729,0.2783522605895996,0.1953238397836685,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7855280041694641,0.1977839916944503,0.188420221209526,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.6662593483924866,0.120092898607254,0.546330988407135,284.95660400390625,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2276916503906,284.9900207519531,1.0,0.3254679441452026,1.0,1.0,0.0,1.0,-1.6388996839523315,1.63889741897583,2.1840603494638344e-06,1.256959080696106,0.8766752481460571,0.8766752481460571,0.0,58.67718124389648,46.0,39106.75390625,0.0,414.7453002929688,1.0,281.4970092773437,284.1462097167969,296.3050842285156,298.8100280761719,293.1499938964844,293.1499938964844,281.54998779296875,37849.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778308391571045,1.0,0.0,0.0,3.477400302886963,3.477422952651977,8.068682859629916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6619.48095703125,0.0,1362.672607421875,1895.4371337890625,0.0,2270.6865234375,0.8711856007575989,1.0,0.0,3.0,1.0,0.0
