time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.880097508430481,0.2699962258338928,0.2430434077978134,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8050358295440674,0.2042800635099411,0.1942363381385803,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8907340168952942,0.2793870270252228,0.1957948356866836,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.7976259589195251,0.1987607032060623,0.189064010977745,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.6765491366386414,0.120654210448265,0.5476900339126587,285.06280517578125,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2354736328125,285.0626525878906,1.0,0.3227577209472656,1.0,1.0,0.0,1.0,-1.644084095954895,1.6440818309783936,2.1972346075926907e-06,1.2610379457473757,0.973884344100952,0.973884344100952,0.0,55.586524963378906,34.0,39480.16015625,0.0,409.006591796875,1.0,281.583740234375,284.19854736328125,296.3031005859375,298.8697509765625,293.1499938964844,293.1499938964844,281.25,31258.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720433473587036,1.0,0.0,0.0,3.611633777618408,3.611656665802002,8.703635785423103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7158.76416015625,0.0,1455.800048828125,1895.4371337890625,0.0,2219.004638671875,0.8961538076400757,1.0,0.0,3.0,1.0,0.0
17827620,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.8983290791511536,0.2715357840061188,0.2443678826093673,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8205717206001282,0.2053381502628326,0.1951026022434234,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.9087095260620116,0.2803489863872528,0.1964006870985031,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8135147094726562,0.1997406631708145,0.1898556351661682,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6906591653823853,0.1212670430541038,0.5496638417243958,284.9745788574219,284.95001220703125,296.05914306640625,293.3537902832031,296.0580749511719,297.2426147460937,284.9427795410156,1.0,0.3195714056491852,1.0,1.0,0.0,1.0,-1.6507618427276611,1.6507596969604492,2.2143349269754253e-06,1.2663406133651731,0.9446197748184204,0.9446197748184204,0.0,51.88042068481445,34.0,40402.921875,0.0,402.3279113769531,1.0,281.3988037109375,284.0508728027344,296.4082946777344,299.1956787109375,293.1499938964844,293.1499938964844,281.25,32213.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824679017066956,1.0,0.0,0.0,3.6958870887756334,3.695910930633545,9.114454542213934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7082.83251953125,0.0,1556.1336669921875,1895.4371337890625,0.0,2312.326171875,0.9122352004051208,1.0,0.0,3.0,1.0,0.0
17827680,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.9212762117385864,0.2725874483585357,0.2453542947769165,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8383249044418335,0.2061643600463867,0.1958232074975967,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.932386040687561,0.2809074521064758,0.1968001127243042,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8311482667922974,0.2004942595958709,0.1905055344104766,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7075297832489014,0.1217639371752739,0.5513740181922913,284.853515625,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2455749511719,284.8523254394531,1.0,0.3159251511096954,1.0,1.0,0.0,1.0,-1.656126856803894,1.6561245918273926,2.228173798357602e-06,1.2706347703933716,0.8457026481628418,0.8457026481628418,0.0,47.91768264770508,25.0,40240.46875,0.0,394.1413269042969,1.0,281.3169860839844,283.969482421875,296.42010498046875,299.1666259765625,293.1499938964844,293.1499938964844,281.54998779296875,39183.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899376153945923,1.0,0.0,0.0,3.621849298477173,3.621873617172241,8.752941766942968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6557.5625,0.0,1525.7137451171875,1895.4371337890625,0.0,2379.805908203125,0.8967884182929993,1.0,0.0,3.0,1.0,0.0
17827740,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.948882520198822,0.2738695442676544,0.2462001293897628,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.859227180480957,0.2070999443531036,0.1964686959981918,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.9588300585746764,0.2816229164600372,0.1970953792333603,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8514721393585205,0.2013528048992157,0.1910811811685562,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7252980470657349,0.1223366260528564,0.5529378652572632,284.9604187011719,284.95001220703125,296.09130859375,293.3618469238281,296.0902099609375,297.24951171875,284.992919921875,1.0,0.31231290102005,1.0,1.0,0.0,1.0,-1.6608394384384155,1.660837173461914,2.240336243630736e-06,1.2743747234344482,0.8953664302825928,0.8953664302825928,0.0,44.009010314941406,25.0,39721.99609375,0.0,385.6951904296875,1.0,281.4987487792969,284.13153076171875,296.3258056640625,298.866455078125,293.1499938964844,293.1499938964844,281.54998779296875,37383.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815216779708862,1.0,0.0,0.0,3.55554747581482,3.555570840835572,8.435411587015551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6671.60546875,0.0,1440.6854248046875,1895.4371337890625,0.0,2303.81298828125,0.8877355456352234,1.0,0.0,3.0,1.0,0.0
17827800,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.9808695316314696,0.2757441103458404,0.2474792897701263,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8881516456604004,0.2083740979433059,0.197352260351181,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.9882676005363464,0.2828247547149658,0.1976521909236908,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.8796758055686951,0.2025407403707504,0.1918874233961105,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.7477434277534485,0.1231434419751167,0.555244505405426,285.0732727050781,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2580871582031,285.0753173828125,1.0,0.3086535930633545,1.0,1.0,0.0,1.0,-1.6678388118743896,1.6678365468978882,2.258443146274658e-06,1.279901146888733,0.9993302822113036,0.9993302822113036,0.0,39.81964111328125,28.0,40126.375,0.0,377.6461791992188,1.0,281.58355712890625,284.1964111328125,296.3243103027344,298.926513671875,293.1499938964844,293.1499938964844,281.25,31146.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762237787246704,1.0,0.0,0.0,3.67193603515625,3.671959400177002,8.996705105346336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7222.69970703125,0.0,1521.17578125,1895.4371337890625,0.0,2256.302978515625,0.9110764861106871,1.0,0.0,3.0,1.0,0.0
17827860,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9854553937911988,0.2779957950115204,0.1959819495677948,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9736992120742798,0.2096760720014572,0.1982400268316269,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9854553937911988,0.2845195829868316,0.1524304002523422,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9647036790847778,0.2034144550561905,0.1926924288272857,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8140262365341187,0.1240229457616806,0.5574249625205994,284.98028564453125,284.95001220703125,296.1239013671875,293.3702697753906,296.122802734375,297.26617431640625,284.94390869140625,1.0,0.3077583611011505,1.0,1.0,0.0,1.0,-1.7215083837509155,1.7215059995651243,2.3827701625123154e-06,1.308112859725952,0.9680426120758056,0.9680426120758056,0.0,32.32065200805664,28.0,41408.1640625,0.0,348.7119445800781,1.0,281.3952941894531,284.0326538085937,296.4288024902344,299.2546081542969,293.1499938964844,293.1499938964844,281.25,32146.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870147228240967,1.0,0.0,0.0,3.758673429489136,3.758697748184204,9.426760243513854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7124.38134765625,0.0,1627.779541015625,1895.4371337890625,0.0,2353.34423828125,0.926708161830902,1.0,0.0,3.0,1.0,0.0
17827920,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.9981340765953064,0.2809268832206726,0.2382935732603073,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.9257715940475464,0.210804671049118,0.1996462494134903,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.9981340765953064,0.2869082987308502,0.1853394359350204,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.917439103126526,0.2059245854616165,0.1950418949127197,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.7764078378677368,0.1246148645877838,0.5613186359405518,284.8329162597656,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2840576171875,284.8486328125,1.0,0.3040916621685028,1.0,1.0,0.0,1.0,-1.6636043787002563,1.6636021137237549,2.2490733044833178e-06,1.277891993522644,0.8381617665290833,0.8381617665290833,0.0,35.84894943237305,31.0,40386.1171875,0.0,362.4085998535156,1.0,281.316162109375,283.9769287109375,296.4232482910156,299.16180419921875,293.1499938964844,293.1499938964844,281.54998779296875,41214.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922518253326416,1.0,0.0,0.0,3.6064658164978014,3.60649037361145,8.678745757606521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6554.44921875,0.0,1523.8245849609375,1895.4371337890625,0.0,2400.807373046875,0.898175835609436,1.0,0.0,3.0,1.0,0.0
17827980,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.9651785492897034,0.2846017777919769,0.2546500265598297,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8696064352989197,0.2119082510471344,0.2008119970560073,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9714484214782716,0.2898351848125458,0.2019930034875869,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.8625856637954712,0.2065685838460922,0.1959883272647857,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.7337347269058228,0.1253044158220291,0.5659286379814148,284.9311828613281,284.95001220703125,296.15692138671875,293.3789978027344,296.15576171875,297.300537109375,284.9584350585937,1.0,0.3008920550346374,1.0,1.0,0.0,1.0,-1.5871299505233765,1.587127923965454,2.067995637844433e-06,1.227477788925171,0.8813620805740356,0.8813620805740356,0.0,42.090309143066406,31.0,38928.26171875,0.0,366.7640380859375,1.0,281.49884033203125,284.0922241210937,296.32965087890625,298.8648986816406,293.1499938964844,293.1499938964844,281.54998779296875,37844.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824251651763916,1.0,0.0,0.0,3.582514762878418,3.582538366317749,8.563854407839244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6649.9765625,0.0,1472.920166015625,1895.4371337890625,0.0,2311.941650390625,0.8923901915550232,1.0,0.0,3.0,1.0,0.0
17828040,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9686582684516908,0.2905794680118561,0.2587933838367462,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8712945580482483,0.2156359702348709,0.2030536979436874,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9736037850379944,0.2943891882896423,0.2044906616210937,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8637437224388123,0.2099233567714691,0.1978342086076736,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7340706586837769,0.1261447668075561,0.5697919130325317,284.9505920410156,284.95001220703125,296.173583984375,293.3835144042969,296.1722717285156,297.3334655761719,284.896728515625,1.0,0.2987308800220489,1.0,1.0,0.0,1.0,-1.564411163330078,1.564409255981445,1.8987888097399264e-06,1.102401852607727,0.8956601023674011,0.8956601023674011,0.0,39.394412994384766,34.0,36231.19921875,0.0,355.5914306640625,1.0,281.584228515625,284.0302124023437,296.3119812011719,298.8398742675781,293.1499938964844,293.1499938964844,281.8500061035156,35500.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735688090324402,1.0,0.0,0.0,3.622414112091065,3.622437715530396,8.755671956350852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6279.89990234375,0.0,1498.984375,1895.4371337890625,0.0,2232.594970703125,0.8984618782997131,1.0,0.0,3.0,1.0,0.0
17828100,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.9950582385063172,0.2947427034378052,0.223053365945816,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.954230010509491,0.2164775729179382,0.2049468606710434,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.9950582385063172,0.2980358302593231,0.1734859496355056,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348876953125,0.9447212815284728,0.2105594426393509,0.1994624733924865,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.7964604496955872,0.1276142299175262,0.5732662677764893,285.1376037597656,284.95001220703125,296.1903686523437,293.3880920410156,296.189208984375,297.3541259765625,285.1693725585937,1.0,0.2999641001224518,1.0,1.0,0.0,1.0,-1.6493797302246094,1.649377465248108,2.211128503404325e-06,1.2655304670333862,1.0,1.0,0.0,33.79140090942383,34.0,39106.34765625,0.0,350.7684020996094,1.0,281.7954406738281,284.30828857421875,296.2791748046875,298.69354248046875,293.1499938964844,293.1499938964844,281.8500061035156,31483.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604454159736633,1.0,0.0,0.0,3.677068471908569,3.677091836929321,9.021873097481148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6618.78466796875,0.0,1529.4512939453125,1895.4371337890625,0.0,2116.48095703125,0.9128124117851256,1.0,0.0,3.0,1.0,0.0
17828160,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.9943925142288208,0.2992940247058868,0.2205252796411514,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.9587374329566956,0.2175565510988235,0.2058688849210739,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.9943925142288208,0.3017407059669494,0.1715196669101715,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.234375,0.9491092562675476,0.211452454328537,0.2001970112323761,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323913574219,0.8015912771224976,0.1289679855108261,0.5790228843688965,285.2347717285156,284.95001220703125,296.2072448730469,293.39276123046875,296.2060852050781,297.3749694824219,285.23895263671875,1.0,0.3002709746360779,1.0,1.0,0.0,1.0,-1.6528570652008057,1.6528549194335938,2.2200929379323497e-06,1.2683213949203491,1.0,1.0,0.0,33.598365783691406,54.0,39147.4296875,0.0,352.0541687011719,1.0,281.8825988769531,284.3645324707031,296.3412170410156,298.8572998046875,293.1499938964844,293.1499938964844,281.54998779296875,31947.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577316761016846,1.0,0.0,0.0,3.765095472335816,3.765119791030884,9.459001262257516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7143.22216796875,0.0,1633.75244140625,1895.4371337890625,0.0,2092.70654296875,0.9288414120674132,1.0,0.0,3.0,1.0,0.0
17828220,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.9952247738838196,0.3034762144088745,0.2237130105495453,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.956870436668396,0.2188131511211395,0.2070051878690719,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.9952247738838196,0.3050516843795776,0.173999011516571,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808166503906,0.94692862033844,0.212540328502655,0.2011657804250717,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884155273437,0.8014833331108093,0.1303222030401229,0.5852054357528687,285.1788635253906,284.95001220703125,296.2242431640625,293.39752197265625,296.2230834960937,297.3938903808594,285.1512756347656,1.0,0.3038037717342376,1.0,1.0,0.0,1.0,-1.6695903539657593,1.6695880889892578,2.263077476527542e-06,1.281358242034912,1.0,1.0,0.0,34.27732849121094,54.0,40288.68359375,0.0,362.8519287109375,1.0,281.6897888183594,284.2489013671875,296.4732360839844,299.23126220703125,293.1499938964844,293.1499938964844,281.54998779296875,32859.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718000411987305,1.0,0.0,0.0,3.818145990371704,3.8181710243225098,9.727434644446475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7075.81005859375,0.0,1703.8265380859375,1895.4371337890625,0.0,2216.83984375,0.9409499168395996,1.0,0.0,3.0,1.0,0.0
17828280,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9970196485519408,0.3061468005180359,0.2318084985017776,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9490299224853516,0.2199380546808242,0.2081621587276458,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9970196485519408,0.3070715069770813,0.1802954971790313,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9386227130889891,0.2135129421949386,0.2021716833114624,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.7964684963226318,0.131492480635643,0.5910435318946838,285.0648498535156,284.95001220703125,296.2413330078125,293.40234375,296.2402038574219,297.4015808105469,285.0616760253906,1.0,0.309312105178833,1.0,1.0,0.0,1.0,-1.6964656114578247,1.6964633464813232,2.333479869776056e-06,1.3025312423706057,1.0,1.0,0.0,35.739139556884766,74.0,40949.83984375,0.0,381.6793823242188,1.0,281.61004638671875,284.1519775390625,296.49737548828125,299.24932861328125,293.1499938964844,293.1499938964844,281.25,33515.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830216288566589,1.0,0.0,0.0,3.8560750484466553,3.856100559234619,9.921657238010084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7391.8564453125,0.0,1755.109619140625,1895.4371337890625,0.0,2317.3115234375,0.9502336978912354,1.0,0.0,3.0,1.0,0.0
17828340,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9988737106323242,0.3073437809944153,0.2439125776290893,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9355255961418152,0.2210710197687149,0.2092841118574142,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9988737106323242,0.3078027665615082,0.1897097826004028,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9247702360153198,0.2145004570484161,0.203153446316719,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7871542572975159,0.1325457692146301,0.596309244632721,284.9986572265625,284.95001220703125,296.2585144042969,293.40728759765625,296.2574157714844,297.3979797363281,284.9742126464844,1.0,0.316631555557251,1.0,1.0,0.0,1.0,-1.7311413288116455,1.7311389446258545,2.426300397928572e-06,1.329853892326355,1.0,1.0,0.0,37.957149505615234,74.0,42460.7734375,0.0,407.7690124511719,1.0,281.38983154296875,284.0336608886719,296.5397644042969,299.4879150390625,293.1499938964844,293.1499938964844,281.25,34087.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980545163154602,1.0,0.0,0.0,3.888861179351807,3.8888871669769287,1.0091091553476872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7276.76220703125,0.0,1800.2598876953125,1895.4371337890625,0.0,2453.6513671875,0.9576607942581176,1.0,0.0,3.0,1.0,0.0
17828400,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.3068297207355499,0.2592473924160003,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.917072296142578,0.2221129387617111,0.2103885114192962,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.3070327639579773,0.201636865735054,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9067819714546204,0.2154033631086349,0.2041240334510803,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7741854786872864,0.1334138214588165,0.6010114550590515,284.9164428710937,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3817443847656,284.9199523925781,1.0,0.3255478143692016,1.0,1.0,0.0,1.0,-1.7720037698745728,1.7720012664794922,2.5385247681697365e-06,1.3620396852493286,0.9551475644111632,0.9551475644111632,0.0,40.99320602416992,92.0,43272.7265625,0.0,441.04205322265625,1.0,281.3106994628906,283.9720153808594,296.5130920410156,299.4278869628906,293.1499938964844,293.1499938964844,280.95001220703125,36000.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070305585861206,1.0,0.0,0.0,3.882502794265747,3.8825292587280273,1.0058120096800849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7604.30322265625,0.0,1807.5560302734373,1895.4371337890625,0.0,2535.875,0.9568617939949036,1.0,0.0,3.0,1.0,0.0
17828460,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9981933236122132,0.3049902319908142,0.2754809558391571,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8966624140739441,0.2232456058263778,0.2115286588668823,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.998280704021454,0.3050244450569153,0.2143415063619613,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8872652649879456,0.2163964807987213,0.2051328867673874,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7586235404014587,0.1342115402221679,0.6052891612052917,284.8909606933594,284.95001220703125,296.293212890625,293.4173583984375,296.2921447753906,297.3568420410156,284.8720703125,1.0,0.3354935348033905,1.0,1.0,0.0,1.0,-1.8156365156173704,1.8156338930130005,2.661928419911419e-06,1.3965351581573486,0.9285155534744264,0.9285155534744264,0.0,44.893104553222656,92.0,44909.90234375,0.0,479.88323974609375,1.0,281.0907287597656,283.8919372558594,296.5360107421875,299.6385498046875,293.1499938964844,293.1499938964844,280.95001220703125,36561.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195174932479858,1.0,0.0,0.0,3.872286796569824,3.872313261032105,1.000525912786543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7491.45947265625,0.0,1799.2769775390625,1895.4371337890625,0.0,2651.099609375,0.9547974467277528,1.0,0.0,3.0,1.0,0.0
17828520,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9504931569099426,0.3034480214118957,0.2741401493549347,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.8528573513031006,0.2242437154054641,0.2128567844629287,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9502969980239868,0.3030079901218414,0.2131005376577377,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.8443734645843506,0.2172580510377884,0.2063310146331787,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.7242253422737122,0.1348124593496322,0.6099473237991333,284.822509765625,284.95001220703125,296.31072998046875,293.42254638671875,296.3096618652344,297.3341369628906,284.8284606933594,1.0,0.3449196517467499,1.0,1.0,0.0,1.0,-1.8235409259796145,1.8235381841659544,2.6859700028580846e-06,1.4037634134292605,0.847055196762085,0.847055196762085,0.0,53.41098403930664,110.0,44734.76953125,0.0,510.7310180664063,1.0,281.01300048828125,283.8531494140625,296.50262451171875,299.54254150390625,293.1499938964844,293.1499938964844,281.25,42340.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260787129402161,1.0,0.0,0.0,3.752930879592896,3.7529571056365967,9.397977578373684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6903.978515625,0.0,1699.5093994140625,1895.4371337890625,0.0,2711.9736328125,0.9278716444969176,1.0,0.0,3.0,1.0,0.0
17828580,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.9057086110115052,0.3037080764770508,0.2738645672798157,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.821367621421814,0.2254190891981125,0.2142076641321182,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.9047804474830629,0.3023174703121185,0.2123899757862091,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8131985664367676,0.2182910144329071,0.2075512558221817,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6958453059196472,0.1354921758174896,0.6143969893455505,284.96356201171875,284.95001220703125,296.3283386230469,293.42779541015625,296.3272705078125,297.32421875,284.994384765625,1.0,0.354295402765274,1.0,1.0,0.0,1.0,-1.8272836208343504,1.8272809982299805,2.6961092771671247e-06,1.406225323677063,0.9157385230064392,0.9157385230064392,0.0,62.392826080322266,110.0,44185.1796875,0.0,542.1336059570312,1.0,281.2037353515625,284.03692626953125,296.39483642578125,299.2096252441406,293.1499938964844,293.1499938964844,281.25,38315.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817022979259491,1.0,0.0,0.0,3.6810555458068848,3.6810803413391113,9.041448834068432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7047.45263671875,0.0,1585.47021484375,1895.4371337890625,0.0,2628.01171875,0.9168676733970642,1.0,0.0,3.0,1.0,0.0
17828640,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.8785424828529358,0.3052791357040405,0.2750410139560699,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.7985988855361938,0.2269694060087204,0.2158362865447998,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8766443133354187,0.3027392327785492,0.212561622262001,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.789878249168396,0.2196889370679855,0.20904041826725,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.6752440333366394,0.1364417374134063,0.6196361184120178,285.076416015625,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3246459960937,285.0788879394531,1.0,0.3639068007469177,1.0,1.0,0.0,1.0,-1.8389315605163568,1.8389288187026973,2.729809921220294e-06,1.4153673648834229,1.0,1.0,0.0,70.85009765625,113.0,44604.9140625,0.0,576.5574340820312,1.0,281.2846374511719,284.105224609375,296.392578125,299.2705383300781,293.1499938964844,293.1499938964844,280.95001220703125,32408.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117377758026123,1.0,0.0,0.0,3.781407833099365,3.7814323902130127,9.541140570945572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7653.55517578125,0.0,1656.496826171875,1895.4371337890625,0.0,2579.20556640625,0.9355731010437012,1.0,0.0,3.0,1.0,0.0
17828700,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.862320601940155,0.3069866895675659,0.2767887413501739,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7839712500572205,0.2284920960664749,0.2175584733486175,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8594937324523926,0.3033954203128814,0.2131490558385849,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7753625512123108,0.2210607677698135,0.210619255900383,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6628687977790833,0.1374209076166153,0.6252158880233765,284.9974975585937,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.32720947265625,284.971435546875,1.0,0.3715285658836365,1.0,1.0,0.0,1.0,-1.852399826049805,1.852396965026856,2.769183311102097e-06,1.4260097742080688,0.9908920526504515,0.9908920526504515,0.0,77.52025604248047,113.0,45699.890625,0.0,607.0800170898438,1.0,281.09100341796875,283.9701843261719,296.49169921875,299.60205078125,293.1499938964844,293.1499938964844,280.95001220703125,33274.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821699857711792,1.0,0.0,0.0,3.840098381042481,3.840123891830444,9.839612857831526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7559.71435546875,0.0,1733.6729736328125,1895.4371337890625,0.0,2671.32470703125,0.9460561871528624,1.0,0.0,3.0,1.0,0.0
17828760,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8504061698913574,0.30828857421875,0.2783195674419403,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7730749845504761,0.2297419607639312,0.2190744131803512,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8468546271324158,0.3037962317466736,0.2136675715446472,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7646095752716064,0.2221657186746597,0.211996391415596,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6538934707641602,0.1382578611373901,0.630297839641571,284.8922424316406,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.32537841796875,284.891845703125,1.0,0.3782290816307068,1.0,1.0,0.0,1.0,-1.864439606666565,1.8644368648529053,2.804703854053514e-06,1.4355541467666626,0.9135971069335938,0.9135971069335938,0.0,83.31980895996094,101.0,45901.67578125,0.0,634.203857421875,1.0,281.0126953125,283.89166259765625,296.50262451171875,299.5791931152344,293.1499938964844,293.1499938964844,280.6499938964844,37021.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828499972820282,1.0,0.0,0.0,3.8092446327209473,3.80927038192749,9.682132713351166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7852.24462890625,0.0,1725.6365966796875,1895.4371337890625,0.0,2734.486328125,0.9400224685668944,1.0,0.0,3.0,1.0,0.0
17828820,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8450264930725098,0.3096896409988403,0.2796401083469391,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.7682371735572815,0.230983704328537,0.220366358757019,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.8407723903656006,0.3042800724506378,0.214061826467514,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.7597924470901489,0.2232585996389389,0.2131500393152237,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.6500394344329834,0.1391021013259887,0.6346227526664734,284.8476867675781,284.95001220703125,296.3998107910156,293.4496154785156,296.39874267578125,297.32440185546875,284.8268127441406,1.0,0.3820199370384216,1.0,1.0,0.0,1.0,-1.8746304512023928,1.874627590179444,2.834968654497061e-06,1.4436273574829102,0.8627731800079346,0.8627731800079346,0.0,86.58889770507812,101.0,46751.2734375,0.0,652.18701171875,1.0,280.7976989746094,283.8097839355469,296.534912109375,299.771728515625,293.1499938964844,293.1499938964844,280.6499938964844,39060.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382646441459656,1.0,0.0,0.0,3.748200654983521,3.748226165771485,9.374302294418158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7675.10302734375,0.0,1668.70654296875,1895.4371337890625,0.0,2825.506103515625,0.9273931384086608,1.0,0.0,3.0,1.0,0.0
17828880,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996826171875,0.8436508178710938,0.3110072314739227,0.2808863520622253,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.7671473622322083,0.2321527153253555,0.2215437591075897,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.8386650681495667,0.3047043681144714,0.2144047319889068,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.7586160898208618,0.2242769002914428,0.2141866683959961,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.6493045091629028,0.1399134546518325,0.638541579246521,284.79937744140625,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3226623535156,284.8082580566406,1.0,0.3842459619045257,1.0,1.0,0.0,1.0,-1.8839044570922847,1.883901596069336,2.862678456949652e-06,1.4509766101837158,0.782148540019989,0.782148540019989,0.0,88.03416442871094,89.0,46010.171875,0.0,663.802490234375,1.0,280.71783447265625,283.80194091796875,296.5042724609375,299.654541015625,293.1499938964844,293.1499938964844,280.95001220703125,47707.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418104648590088,1.0,0.0,0.0,3.5436604022979736,3.54368543624878,8.379101927857846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7024.6220703125,0.0,1503.0926513671875,1895.4371337890625,0.0,2858.635009765625,0.8805561065673828,1.0,0.0,3.0,1.0,0.0
17828940,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8456018567085266,0.3129485547542572,0.2822818756103515,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7691386342048645,0.2336349040269851,0.2227513790130615,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8397985696792603,0.3056283295154571,0.2148316800594329,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7604232430458069,0.2255947887897491,0.2152467668056488,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6511325836181641,0.140932485461235,0.6424912214279175,284.9905090332031,284.95001220703125,296.4361877441406,293.46099853515625,296.4350891113281,297.32635498046875,285.01568603515625,1.0,0.3852042555809021,1.0,1.0,0.0,1.0,-1.8935558795928955,1.8935530185699463,2.8916010705870576e-06,1.4585670232772827,0.8879410028457642,0.8879410028457642,0.0,87.97250366210938,89.0,46084.25390625,0.0,670.9515991210938,1.0,280.8974304199219,284.0188293457031,296.405029296875,299.3224792480469,293.1499938964844,293.1499938964844,280.95001220703125,37609.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307823538780212,1.0,0.0,0.0,3.4924545288085938,3.4924774169921875,8.138696330206585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7218.103515625,0.0,1376.3775634765625,1895.4371337890625,0.0,2755.72998046875,0.8764405250549316,1.0,0.0,3.0,1.0,0.0
17829000,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8514498472213745,0.3154671192169189,0.2842586636543274,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.774678647518158,0.2354764342308044,0.2242707312107086,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.844653308391571,0.3070789873600006,0.2156326621770858,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.7656767964363098,0.227260023355484,0.216604858636856,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.6559699177742004,0.1422109156847,0.6473629474639893,285.0796203613281,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3359069824219,285.0792541503906,1.0,0.3852563500404358,1.0,1.0,0.0,1.0,-1.906193494796753,1.9061905145645144,2.929701850007405e-06,1.468488693237305,0.980812966823578,0.980812966823578,0.0,86.4512939453125,77.0,46597.109375,0.0,675.7257080078125,1.0,280.9858703613281,284.06842041015625,296.4129943847656,299.39910888671875,293.1499938964844,293.1499938964844,280.6499938964844,31058.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824772298336029,1.0,0.0,0.0,3.618673086166382,3.618695974349976,8.737596886021493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7842.173828125,0.0,1461.93603515625,1895.4371337890625,0.0,2699.8369140625,0.8990157246589661,1.0,0.0,3.0,1.0,0.0
17829060,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8599488139152527,0.3177011013031006,0.2863188087940216,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7827309966087341,0.2372441440820694,0.2258855253458023,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.8521104454994202,0.3083829283714294,0.216535210609436,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7733965516090393,0.2288534492254257,0.2180539965629577,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6630316972732544,0.1434821188449859,0.65262371301651,284.9770812988281,284.95001220703125,296.4729309082031,293.47271728515625,296.47186279296875,297.34295654296875,284.9506225585937,1.0,0.38457852602005,1.0,1.0,0.0,1.0,-1.9197487831115725,1.9197458028793333,2.970958803416579e-06,1.4791802167892456,0.9451163411140442,0.9451163411140442,0.0,83.96382141113281,77.0,47684.96484375,0.0,678.0906982421875,1.0,280.8001708984375,283.9127197265625,296.5187072753906,299.7477111816406,293.1499938964844,293.1499938964844,280.6499938964844,32303.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343524932861328,1.0,0.0,0.0,3.7063491344451904,3.7063729763031006,9.166128052129352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7769.37451171875,0.0,1568.6859130859375,1895.4371337890625,0.0,2788.999267578125,0.9144993424415588,1.0,0.0,3.0,1.0,0.0
17829120,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.869622528553009,0.3193437755107879,0.2878949344158172,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7919741868972778,0.2387180924415588,0.2272709310054779,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8608089685440063,0.3092241287231445,0.2171688675880432,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7823204398155212,0.2301589995622635,0.2192788273096084,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6712375283241272,0.1445854157209396,0.657300591468811,284.8786926269531,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.34375,284.8805236816406,1.0,0.3832257986068725,1.0,1.0,0.0,1.0,-1.931156635284424,1.931153655052185,3.005986400239636e-06,1.4882137775421145,0.8654187321662903,0.8654187321662903,0.0,80.99797821044922,65.0,47723.3828125,0.0,677.2159423828125,1.0,280.7183837890625,283.8454895019531,296.5334167480469,299.7278137207031,293.1499938964844,293.1499938964844,280.95001220703125,38157.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410400152206421,1.0,0.0,0.0,3.643047332763672,3.64307165145874,8.855700457388593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7188.640625,0.0,1541.558837890625,1895.4371337890625,0.0,2851.433349609375,0.9023922681808472,1.0,0.0,3.0,1.0,0.0
17829180,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8812674880027771,0.3212700486183166,0.2893025577068329,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.802923858165741,0.2403163164854049,0.2285440862178802,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8714277148246765,0.3102437257766723,0.2176766097545623,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7929799556732178,0.2315792143344879,0.2203897684812545,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.6810470223426819,0.1457673460245132,0.6616365909576416,284.9896240234375,284.95001220703125,296.5101013183594,293.4847106933594,296.509033203125,297.3464660644531,285.0154724121094,1.0,0.381314069032669,1.0,1.0,0.0,1.0,-1.9415255784988403,1.941522479057312,3.0379528652702e-06,1.4963736534118652,0.9278037548065186,0.9278037548065186,0.0,77.5204086303711,65.0,47328.62890625,0.0,673.8121948242188,1.0,280.90203857421875,283.9905700683594,296.455810546875,299.4488830566406,293.1499938964844,293.1499938964844,280.95001220703125,35764.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340035080909729,1.0,0.0,0.0,3.622367143630981,3.622390985488892,8.755445151109598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7335.9619140625,0.0,1500.892578125,1895.4371337890625,0.0,2785.7451171875,0.901372492313385,1.0,0.0,3.0,1.0,0.0
17829240,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.8969430327415466,0.3237947821617126,0.2911593317985534,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.8167246580123901,0.2422535121440887,0.2300480753183365,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.885919988155365,0.3117444217205047,0.2184395939111709,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.8069750666618347,0.2333243191242218,0.2217188328504562,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.6939280033111572,0.1471793800592422,0.6666421294212341,285.0815124511719,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3547668457031,285.0809020996094,1.0,0.3790517151355743,1.0,1.0,0.0,1.0,-1.9540810585021973,1.9540780782699585,3.0768535452807555e-06,1.5062108039855957,1.0,1.0,0.0,73.31835174560547,53.0,47786.296875,0.0,669.6521606445312,1.0,280.9852294921875,284.0399169921875,296.4641418457031,299.5339050292969,293.1499938964844,293.1499938964844,280.6499938964844,31592.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307070732116699,1.0,0.0,0.0,3.739065170288086,3.739089250564575,9.328661576546438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7974.412109375,0.0,1600.75146484375,1895.4371337890625,0.0,2755.029052734375,0.923422396183014,1.0,0.0,3.0,1.0,0.0
17829300,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9172742366790771,0.3261299729347229,0.2931790649890899,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8327807784080505,0.2441499680280685,0.231678232550621,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.904174506664276,0.3131457567214966,0.2193250060081482,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8231476545333862,0.2350285798311233,0.2231675684452057,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7096627354621887,0.1485929638147354,0.6720995306968689,284.9989929199219,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3614501953125,284.97418212890625,1.0,0.3765299618244171,1.0,1.0,0.0,1.0,-1.9678213596344,1.967818260192871,3.119807388429763e-06,1.5170196294784546,0.9912642240524292,0.9912642240524292,0.0,68.6510009765625,53.0,48944.28125,0.0,664.7825317382812,1.0,280.79425048828125,283.90875244140625,296.5595092773437,299.8695983886719,293.1499938964844,293.1499938964844,280.6499938964844,32582.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414341807365417,1.0,0.0,0.0,3.8001420497894287,3.8001668453216553,9.63591446634382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7893.70654296875,0.0,1680.09130859375,1895.4371337890625,0.0,2855.117919921875,0.9366664290428162,1.0,0.0,3.0,1.0,0.0
17829360,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9418336749076844,0.3279021382331848,0.294801652431488,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8511609435081482,0.245763748884201,0.2331243902444839,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9268702268600464,0.3141043186187744,0.2199870347976684,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8409045338630676,0.2364555299282074,0.2244359105825424,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.725871205329895,0.1498373597860336,0.6770893931388855,284.8923034667969,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.36248779296875,284.891845703125,1.0,0.3737167418003082,1.0,1.0,0.0,1.0,-1.9798204898834229,1.979817271232605,3.15764418701292e-06,1.5264949798583984,0.9131391644477844,0.9131391644477844,0.0,63.90345764160156,41.0,49181.921875,0.0,658.1898803710938,1.0,280.7145690917969,283.824951171875,296.5678405761719,299.8485107421875,293.1499938964844,293.1499938964844,280.3500061035156,36453.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486329913139343,1.0,0.0,0.0,3.778535842895508,3.7785611152648926,9.526652888780518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8201.607421875,0.0,1684.438720703125,1895.4371337890625,0.0,2922.46875,0.9327958822250366,1.0,0.0,3.0,1.0,0.0
