time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.9684390425682068,0.3297097682952881,0.2962065041065216,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8736461400985718,0.2473706603050232,0.2344373315572738,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.9538517594337464,0.3150454461574554,0.2204952836036682,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.862450897693634,0.2378695607185363,0.2255702167749405,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7440974116325378,0.1510713547468185,0.6816713213920593,284.8466186523437,284.95001220703125,296.58563232421875,293.5097045898437,296.58453369140625,297.36346435546875,284.8272705078125,1.0,0.3706403076648712,1.0,1.0,0.0,1.0,-1.990559697151184,1.9905564785003664,3.191675432390184e-06,1.5349433422088623,0.8613767623901367,0.8613767623901367,0.0,59.0288314819336,41.0,50050.81640625,0.0,650.087890625,1.0,280.5003356933594,283.7437438964844,296.5959167480469,300.0390625,293.1499938964844,293.1499938964844,280.3500061035156,38666.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582465648651123,1.0,0.0,0.0,3.723688840866089,3.7237141132354736,9.252094628209306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8021.69189453125,0.0,1637.0626220703125,1895.4371337890625,0.0,3012.56103515625,0.9216477274894714,1.0,0.0,3.0,1.0,0.0
17829480,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.9949767589569092,0.3314328789710998,0.2975632548332214,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062744140625,0.9021919369697572,0.2489068359136581,0.2356995344161987,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.982592523097992,0.3158674240112304,0.2209431231021881,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.890137791633606,0.2392042577266693,0.2266479134559631,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.7674593329429626,0.1522524952888488,0.6860645413398743,284.80694580078125,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.36346435546875,284.8164367675781,1.0,0.3673537671566009,1.0,1.0,0.0,1.0,-2.0008137226104736,2.000810384750366,3.224366082577035e-06,1.543015956878662,0.7874382734298706,0.7874382734298706,0.0,53.98638916015625,44.0,49341.42578125,0.0,640.9363403320312,1.0,280.41943359375,283.7406005859375,296.5649108886719,299.9197082519531,293.1499938964844,293.1499938964844,280.6499938964844,46751.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616748452186584,1.0,0.0,0.0,3.5294623374938965,3.529487133026123,8.312093768836348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7335.05859375,0.0,1480.9384765625,1895.4371337890625,0.0,3044.714111328125,0.8778771162033081,1.0,0.0,3.0,1.0,0.0
17829540,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9985740780830384,0.3345219194889068,0.2994582056999206,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9069586992263794,0.2507320642471313,0.2372484505176544,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9858350157737732,0.3171956539154053,0.2216322720050811,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8945425152778625,0.2408022582530975,0.2279956936836242,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7717151045799255,0.1535932719707489,0.6915867328643799,284.9857177734375,284.95001220703125,296.6239624023437,293.52264404296875,296.6228942871094,297.3716735839844,285.00396728515625,1.0,0.3651982545852661,1.0,1.0,0.0,1.0,-1.9875373840332031,1.9875341653823853,3.188975597367971e-06,1.537189483642578,0.8872811794281006,0.8872811794281006,0.0,53.33550262451172,44.0,49137.46484375,0.0,636.838623046875,1.0,280.5981140136719,283.9344482421875,296.47137451171875,299.5906066894531,293.1499938964844,293.1499938964844,280.6499938964844,37144.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513405919075012,1.0,0.0,0.0,3.497218608856201,3.497241497039795,8.160915854205086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7526.99560546875,0.0,1377.946044921875,1895.4371337890625,0.0,2947.82861328125,0.8763788342475891,1.0,0.0,3.0,1.0,0.0
17829600,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9376649856567384,0.3404502272605896,0.3039921522140503,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8472546935081482,0.2532120943069458,0.239739254117012,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9173797965049744,0.3205373585224151,0.2234777957201004,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.836503803730011,0.2429453581571579,0.2302533090114593,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7240350246429443,0.1547927409410476,0.7005853056907654,285.0093994140625,284.95001220703125,296.643310546875,293.5292053222656,296.6421813964844,297.40289306640625,284.9980773925781,1.0,0.3602185547351837,1.0,1.0,0.0,1.0,-1.8700565099716189,1.8700536489486688,2.881914952013176e-06,1.4830641746520996,0.9256417751312256,0.9256417751312256,0.0,65.84632110595703,47.0,48036.69140625,0.0,635.1014404296875,1.0,280.6859741210937,283.92156982421875,296.4788513183594,299.6501159667969,293.1499938964844,293.1499938964844,280.3500061035156,32977.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456564545631409,1.0,0.0,0.0,3.611973524093628,3.611996650695801,8.705272875886294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8087.72021484375,0.0,1468.8905029296875,1895.4371337890625,0.0,2894.6064453125,0.8947701454162598,1.0,0.0,3.0,1.0,0.0
17829660,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9990000128746032,0.3460078239440918,0.2772635817527771,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9423198699951172,0.2551974356174469,0.2412699162960052,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9990000128746032,0.3232915699481964,0.2156494259834289,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9273914694786072,0.2447218149900436,0.2315003871917724,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.7985291481018066,0.1564985960721969,0.7034014463424683,284.94586181640625,284.95001220703125,296.6627197265625,293.535888671875,296.66162109375,297.4314880371094,284.92413330078125,1.0,0.3632452487945556,1.0,1.0,0.0,1.0,-1.998523831367493,1.9985206127166748,3.218380470570992e-06,1.542100429534912,0.8959944248199463,0.8959944248199463,0.0,49.380165100097656,47.0,50158.10546875,0.0,625.0053100585938,1.0,280.50341796875,283.8355407714844,296.567138671875,299.95538330078125,293.1499938964844,293.1499938964844,280.3500061035156,34349.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527671098709106,1.0,0.0,0.0,3.637542963027954,3.637566566467285,8.828960176288092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8032.7275390625,0.0,1507.0428466796875,1895.4371337890625,0.0,2961.194580078125,0.90049147605896,1.0,0.0,3.0,1.0,0.0
17829720,297.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9990000128746032,0.3511271774768829,0.2877481579780578,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9315152764320374,0.2568095028400421,0.2430068552494049,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9990000128746032,0.326562762260437,0.2238040715456009,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9164850115776062,0.2461134493350982,0.2330293506383896,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7910810708999634,0.1578879654407501,0.71033775806427,284.8656921386719,284.95001220703125,296.6822509765625,293.5426025390625,296.68115234375,297.4526672363281,284.87652587890625,1.0,0.3624036312103271,1.0,1.0,0.0,1.0,-1.9807204008102417,1.980717182159424,3.1703782497061184e-06,1.5338550806045532,0.8197819590568542,0.8197819590568542,0.0,50.86376190185547,50.0,49550.9375,0.0,632.7015991210938,1.0,280.421630859375,283.7984619140625,296.57666015625,299.90380859375,293.1499938964844,293.1499938964844,280.6499938964844,41376.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85704505443573,1.0,0.0,0.0,3.5040218830108643,3.504045486450196,8.192697578124353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7384.14697265625,0.0,1415.36376953125,1895.4371337890625,0.0,3001.294677734375,0.8742280006408691,1.0,0.0,3.0,1.0,0.0
17829780,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.3562518656253814,0.268295556306839,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9584668278694152,0.2587093710899353,0.2445230334997177,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.3294491767883301,0.2086743265390396,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9436333179473876,0.2477662116289138,0.2343260645866394,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8124009966850281,0.1594440042972564,0.7163114547729492,284.9969177246094,284.95001220703125,296.7018737792969,293.5494079589844,296.7007751464844,297.47265625,285.0180358886719,1.0,0.3633017838001251,1.0,1.0,0.0,1.0,-2.007077932357788,2.00707483291626,3.244753543185652e-06,1.548163890838623,0.8984794020652771,0.8984794020652771,0.0,48.13150405883789,50.0,49493.21484375,0.0,625.81005859375,1.0,280.5982971191406,283.9421081542969,296.5044250488281,299.6285400390625,293.1499938964844,293.1499938964844,280.6499938964844,35858.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485075831413269,1.0,0.0,0.0,3.5034520626068115,3.503474473953247,8.190032758648158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7551.595703125,0.0,1375.143798828125,1895.4371337890625,0.0,2921.294189453125,0.8756686449050903,1.0,0.0,3.0,1.0,0.0
17829840,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9990000128746032,0.3618400394916534,0.2654130458831787,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9646374583244324,0.2608966827392578,0.246438130736351,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9990000128746032,0.3329500257968902,0.206432357430458,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9499563574790956,0.2496842592954635,0.2359972298145294,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.8178367614746094,0.1611804366111755,0.7235918641090393,285.071044921875,284.95001220703125,296.7215881347656,293.5563049316406,296.7204895019531,297.4918518066406,285.07037353515625,1.0,0.364043265581131,1.0,1.0,0.0,1.0,-2.013972043991089,2.013968706130981,3.2668426683812868e-06,1.5535457134246826,0.9816045761108398,0.9816045761108398,0.0,47.85623550415039,70.0,49912.5234375,0.0,630.207275390625,1.0,280.68572998046875,283.9847412109375,296.5179138183594,299.711669921875,293.1499938964844,293.1499938964844,280.3500061035156,30868.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443125486373901,1.0,0.0,0.0,3.619598150253296,3.6196210384368896,8.742064778743952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8202.4541015625,0.0,1461.5291748046875,1895.4371337890625,0.0,2882.03271484375,0.8986675143241882,1.0,0.0,3.0,1.0,0.0
17829900,297.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9990000128746032,0.3669240176677704,0.2677659392356872,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9644899368286132,0.2630136013031006,0.2485029399394989,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9990000128746032,0.3362285494804382,0.2082623988389969,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9495506882667542,0.2515290379524231,0.2378065884113311,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8183649182319641,0.1629022657871246,0.7314803004264832,284.970703125,284.95001220703125,296.74139404296875,293.5632629394531,296.74029541015625,297.5079040527344,284.9473571777344,1.0,0.3679375350475311,1.0,1.0,0.0,1.0,-2.033098220825196,2.033094882965088,3.328194452478783e-06,1.5682419538497925,0.9444983005523682,0.9444983005523682,0.0,48.71992111206055,70.0,51119.26953125,0.0,648.185302734375,1.0,280.5009460449219,283.835693359375,296.61529541015625,300.0569152832031,293.1499938964844,293.1499938964844,280.3500061035156,32314.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540443181991577,1.0,0.0,0.0,3.703687906265259,3.703711748123169,9.15297050596564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8139.1357421875,0.0,1565.738525390625,1895.4371337890625,0.0,2973.164306640625,0.913884162902832,1.0,0.0,3.0,1.0,0.0
17829960,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.370520144701004,0.2747305631637573,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9584761261940002,0.2648569345474243,0.2503943145275116,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.3383387923240661,0.2136793285608291,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9428856372833252,0.2531028389930725,0.239444151520729,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.814339816570282,0.1644332259893417,0.7389389872550964,284.8958435058594,284.95001220703125,296.76129150390625,293.5702819824219,296.7602233886719,297.5142822265625,284.9004821777344,1.0,0.3736931085586548,1.0,1.0,0.0,1.0,-2.061152696609497,2.0611493587493896,3.419696213313728e-06,1.5900472402572632,0.8822031021118164,0.8822031021118164,0.0,50.58146667480469,90.0,51529.44921875,0.0,677.2012939453125,1.0,280.4189758300781,283.78448486328125,296.6279602050781,300.0447082519531,293.1499938964844,293.1499938964844,280.6499938964844,37203.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607474565505981,1.0,0.0,0.0,3.653449773788452,3.653474092483521,8.906346806725196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7555.05224609375,0.0,1546.0252685546875,1895.4371337890625,0.0,3036.015380859375,0.9051024913787842,1.0,0.0,3.0,1.0,0.0
17830020,297.6219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9990000128746032,0.3731541037559509,0.2852488458156585,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9480456113815308,0.2668673694133758,0.2522502541542053,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9990000128746032,0.3395582139492035,0.2218602150678634,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.931731641292572,0.2548283636569977,0.2410402745008468,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8069337606430054,0.1660148948431015,0.7461563944816589,285.0235290527344,284.95001220703125,296.78131103515625,293.577392578125,296.7802429199219,297.51470947265625,285.0497131347656,1.0,0.3811189234256744,1.0,1.0,0.0,1.0,-2.096413373947144,2.096409797668457,3.536617214194848e-06,1.6174557209014893,0.9643560647964478,0.9643560647964478,0.0,53.27709197998047,90.0,51645.484375,0.0,715.9851684570312,1.0,280.60382080078125,283.93194580078125,296.5602111816406,299.7966613769531,293.1499938964844,293.1499938964844,280.6499938964844,34250.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552531003952026,1.0,0.0,0.0,3.6700856685638414,3.670109748840332,8.987640853774792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7761.78466796875,0.0,1542.4683837890625,1895.4371337890625,0.0,2984.494873046875,0.9112048745155334,1.0,0.0,3.0,1.0,0.0
17830080,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.9990000128746032,0.3751466572284698,0.2982910573482513,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410217285156,0.9351131916046144,0.2692573070526123,0.2544259130954742,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.9990000128746032,0.340078741312027,0.2320041507482528,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.9184779524803162,0.2569148540496826,0.242938295006752,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.7975834012031555,0.167790949344635,0.7541378736495972,285.1415100097656,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.5125732421875,285.1478271484375,1.0,0.3900579512119293,1.0,1.0,0.0,1.0,-2.138728618621826,2.1387248039245605,3.679724841276766e-06,1.6503371000289917,1.0,1.0,0.0,56.69794845581055,110.0,52531.55078125,0.0,764.8180541992188,1.0,280.6861267089844,284.0094909667969,296.5774230957031,299.9188537597656,293.1499938964844,293.1499938964844,280.3500061035156,32057.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543655872344971,1.0,0.0,0.0,3.7705166339874254,3.770541191101074,9.486259955338028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8487.578125,0.0,1640.95556640625,1895.4371337890625,0.0,2976.17529296875,0.930328905582428,1.0,0.0,3.0,1.0,0.0
17830140,297.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.9990000128746032,0.3758036494255066,0.3165089190006256,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.9171825051307678,0.2716500163078308,0.2568306624889374,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.9916956424713136,0.3396244645118713,0.2379937022924423,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.901595652103424,0.2590042352676391,0.2450570166110992,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.7845696210861206,0.1695428937673568,0.762722373008728,285.109375,284.95001220703125,296.82159423828125,293.591796875,296.8205871582031,297.494140625,285.092529296875,1.0,0.4002018272876739,1.0,1.0,0.0,1.0,-2.1836845874786377,2.183680772781372,3.8353468880814034e-06,1.6854079961776731,1.0,1.0,0.0,61.29092025756836,110.0,54310.0859375,0.0,822.1939697265625,1.0,280.49371337890625,283.9198303222656,296.672607421875,300.2927551269531,293.1499938964844,293.1499938964844,280.3500061035156,32946.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669006824493408,1.0,0.0,0.0,3.823195457458496,3.8232204914093018,9.75318130258529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8466.40234375,0.0,1710.5953369140625,1895.4371337890625,0.0,3093.736328125,0.9421192407608032,1.0,0.0,3.0,1.0,0.0
17830200,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9969324469566344,0.3740014135837555,0.3375889658927917,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8949492573738098,0.2737477123737335,0.2591339647769928,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9691451787948608,0.3392657935619354,0.2378221601247787,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8804751038551331,0.2608076930046081,0.2470799684524536,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7670648097991943,0.1710724830627441,0.7709915637969971,285.0384826660156,284.95001220703125,296.8418884277344,293.59912109375,296.84088134765625,297.4630126953125,285.03912353515625,1.0,0.4110743701457977,1.0,1.0,0.0,1.0,-2.2257399559021,2.225736141204834,3.984230716014281e-06,1.718315601348877,1.0,1.0,0.0,67.48439025878906,128.0,55407.94140625,0.0,884.3970336914062,1.0,280.4136962890625,283.8471984863281,296.6853332519531,300.31951904296875,293.1499938964844,293.1499938964844,280.04998779296875,33579.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763516545295715,1.0,0.0,0.0,3.859740257263184,3.859765768051148,9.940526979335118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8921.0537109375,0.0,1760.119140625,1895.4371337890625,0.0,3182.38134765625,0.9510844349861144,1.0,0.0,3.0,1.0,0.0
17830260,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.959275245666504,0.3727636039257049,0.3363822996616363,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8602755665779114,0.2756569683551788,0.2614206075668335,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9257289171218872,0.3393095135688782,0.2380131334066391,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8468821048736572,0.2624215185642242,0.2490888386964798,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.7391448616981506,0.1724074333906173,0.7792788743972778,284.9493408203125,284.95001220703125,296.8622741699219,293.60650634765625,296.8612670898437,297.4372253417969,284.9281616210937,1.0,0.4209441244602203,1.0,1.0,0.0,1.0,-2.237731695175171,2.237727642059326,4.027848262921907e-06,1.7280539274215698,0.9833624362945556,0.9833624362945556,0.0,77.7477035522461,128.0,56683.0,0.0,935.8980712890624,1.0,280.1942443847656,283.7100830078125,296.7176818847656,300.5608215332031,293.1499938964844,293.1499938964844,280.04998779296875,34215.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887187838554382,1.0,0.0,0.0,3.891265392303467,3.891291379928589,1.0103573231390328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8768.353515625,0.0,1804.287841796875,1895.4371337890625,0.0,3298.223876953125,0.9581068754196168,1.0,0.0,3.0,1.0,0.0
17830320,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9246984124183656,0.3727880716323852,0.3362332284450531,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8359970450401306,0.2773041427135467,0.2634596526622772,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8939254879951477,0.3393919765949249,0.2383204847574234,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8233386278152466,0.2637770473957062,0.2508527040481567,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7193082571029663,0.1735413670539856,0.7865633964538574,284.86944580078125,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4214172363281,284.8729248046875,1.0,0.4306613504886627,1.0,1.0,0.0,1.0,-2.2512402534484863,2.2512362003326416,4.076522600371391e-06,1.7385821342468262,0.9100146889686584,0.9100146889686584,0.0,87.68937683105469,131.0,56856.4296875,0.0,987.4853515625,1.0,280.1151428222656,283.6529541015625,296.687255859375,300.4671325683594,293.1499938964844,293.1499938964844,279.75,38131.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945740461349487,1.0,0.0,0.0,3.836098909378052,3.836125135421753,9.819127626542468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9101.5673828125,0.0,1767.0008544921875,1895.4371337890625,0.0,3352.955810546875,0.9469691514968872,1.0,0.0,3.0,1.0,0.0
17830380,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.9037256836891174,0.3738553524017334,0.3370231688022613,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.8214491605758667,0.2790282368659973,0.2653389573097229,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8752663135528564,0.3398643732070923,0.2387321591377258,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.8084461688995361,0.2651979327201843,0.2524518966674804,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.7061485052108765,0.1747034192085266,0.7930771708488464,284.8393249511719,284.95001220703125,296.9033508300781,293.6214904785156,296.90234375,297.4137878417969,284.82379150390625,1.0,0.4381656050682068,1.0,1.0,0.0,1.0,-2.2646853923797607,2.264681339263916,4.12524104831391e-06,1.749039888381958,0.8647640943527222,0.8647640943527222,0.0,95.41615295410156,131.0,57815.77734375,0.0,1031.06201171875,1.0,279.8984375,283.5849609375,296.69744873046875,300.63348388671875,293.1499938964844,293.1499938964844,279.75,39290.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020884037017822,1.0,0.0,0.0,3.776697874069214,3.776723861694336,9.517388548374583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8906.4091796875,0.0,1704.2186279296875,1895.4371337890625,0.0,3423.04345703125,0.9341638088226318,1.0,0.0,3.0,1.0,0.0
17830440,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.8907408714294434,0.3752282261848449,0.3383142948150635,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.8113002181053162,0.2807043790817261,0.2671603858470917,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.8625324964523315,0.3404339253902435,0.2392532974481582,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.7975236773490906,0.2665669918060303,0.2539869844913482,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.6966811418533325,0.1758292317390442,0.7992687821388245,284.8259582519531,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.408447265625,284.8389892578125,1.0,0.4446956217288971,1.0,1.0,0.0,1.0,-2.278331995010376,2.2783279418945312,4.17502133132075e-06,1.75966477394104,0.8097057342529297,0.8097057342529297,0.0,101.73587799072266,134.0,57205.21875,0.0,1069.8875732421875,1.0,279.8194885253906,283.6033935546875,296.6658630371094,300.50079345703125,293.1499938964844,293.1499938964844,280.04998779296875,45657.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041250348091124,1.0,0.0,0.0,3.590212345123291,3.590237617492676,8.600695764471311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8128.46337890625,0.0,1538.7425537109375,1895.4371337890625,0.0,3442.004638671875,0.8935744762420654,1.0,0.0,3.0,1.0,0.0
17830500,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8820667266845703,0.377513587474823,0.340090662240982,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8040819764137268,0.2827687561511993,0.2690830826759338,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8538607358932495,0.3416352868080139,0.2399829775094986,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7900408506393433,0.2683019638061523,0.2556111812591553,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6902999877929688,0.1772109270095825,0.8056801557540894,285.00494384765625,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4103698730469,285.0227355957031,1.0,0.4504663348197937,1.0,1.0,0.0,1.0,-2.2932991981506348,2.293294906616211,4.229853857395938e-06,1.771245002746582,0.917137861251831,0.917137861251831,0.0,106.90045928955078,134.0,57328.01171875,0.0,1106.077392578125,1.0,280.0027160644531,283.7854919433594,296.58807373046875,300.19158935546875,293.1499938964844,293.1499938964844,280.04998779296875,36251.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946748375892639,1.0,0.0,0.0,3.5952155590057373,3.5952389240264893,8.624683118796383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8383.7998046875,0.0,1474.9244384765625,1895.4371337890625,0.0,3353.897216796875,0.8971957564353943,1.0,0.0,3.0,1.0,0.0
17830560,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8771862983703613,0.380357950925827,0.3425644636154175,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.7999070882797241,0.2851572036743164,0.2713429033756256,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8486672639846802,0.3432993292808532,0.2411077320575714,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.7857221364974976,0.2703474760055542,0.2575535178184509,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.6867809295654297,0.1788384914398193,0.8131427764892578,285.0723571777344,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4174499511719,285.07354736328125,1.0,0.4557650089263916,1.0,1.0,0.0,1.0,-2.3116300106048584,2.3116257190704346,4.297549821785651e-06,1.7854421138763428,0.995534360408783,0.995534360408783,0.0,110.93272399902344,122.0,57908.046875,0.0,1141.9698486328125,1.0,280.0882263183594,283.8270874023437,296.6063842773437,300.2911071777344,293.1499938964844,293.1499938964844,279.75,31742.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908243775367737,1.0,0.0,0.0,3.7032876014709473,3.7033112049102783,9.150991786555096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9143.6708984375,0.0,1560.9423828125,1895.4371337890625,0.0,3317.916259765625,0.9173300862312316,1.0,0.0,3.0,1.0,0.0
17830620,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.8778831958770752,0.3828928172588348,0.345035970211029,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.8008460998535156,0.2874393761157989,0.2735964059829712,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8486388325691223,0.3448010087013244,0.242254227399826,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7864298224449158,0.2722926437854767,0.2594864666461944,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6878225207328796,0.1804335564374923,0.8205769062042236,284.97412109375,284.95001220703125,296.9866027832031,293.6522827148437,296.985595703125,297.422119140625,284.9537048339844,1.0,0.4586692452430725,1.0,1.0,0.0,1.0,-2.3299386501312256,2.3299341201782227,4.365884251456009e-06,1.7997080087661743,0.9605793952941896,0.9605793952941896,0.0,112.23234558105467,122.0,59245.74609375,0.0,1167.5064697265625,1.0,279.89825439453125,283.681884765625,296.69830322265625,300.650390625,293.1499938964844,293.1499938964844,279.75,32799.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997076153755188,1.0,0.0,0.0,3.777405023574829,3.777429819107056,9.520952630737156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9080.5107421875,0.0,1654.805908203125,1895.4371337890625,0.0,3400.858642578125,0.9309306740760804,1.0,0.0,3.0,1.0,0.0
17830680,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8807322978973389,0.3847995102405548,0.3469483554363251,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8038963079452515,0.2893919050693512,0.275545209646225,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8506849408149719,0.3458483815193176,0.2430986166000366,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7892104983329773,0.2739185094833374,0.2611247897148132,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6907485127449036,0.1818239390850067,0.8270924091339111,284.89898681640625,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4209289550781,284.9021911621094,1.0,0.4603447616100311,1.0,1.0,0.0,1.0,-2.345391273498535,2.345386981964112,4.4240523493499495e-06,1.811777114868164,0.8991963863372803,0.8991963863372803,0.0,112.10511779785156,110.0,59467.65234375,0.0,1184.4393310546875,1.0,279.8187866210937,283.6256103515625,296.7081604003906,300.6285095214844,293.1499938964844,293.1499938964844,279.45001220703125,37217.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052419662475586,1.0,0.0,0.0,3.729875326156616,3.729900360107422,9.282862833970283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9435.455078125,0.0,1633.1707763671875,1895.4371337890625,0.0,3452.39599609375,0.922555446624756,1.0,0.0,3.0,1.0,0.0
17830740,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8857284784317017,0.3868595659732818,0.3486675322055816,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8088460564613342,0.2913943529129028,0.2773438096046448,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.854706346988678,0.346976488828659,0.2438094466924667,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7939113974571228,0.2755838632583618,0.2626108825206756,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6953939199447632,0.1832417100667953,0.8330649137496948,284.861083984375,284.95001220703125,297.0287780761719,293.6680908203125,297.0277709960937,297.4208068847656,284.84600830078125,1.0,0.4610138237476349,1.0,1.0,0.0,1.0,-2.359431266784668,2.359426736831665,4.477142738323892e-06,1.8226826190948489,0.8579084277153015,0.8579084277153015,0.0,110.80319213867188,110.0,60500.1953125,0.0,1195.218505859375,1.0,279.6064453125,283.54931640625,296.7362060546875,300.8306884765625,293.1499938964844,293.1499938964844,279.45001220703125,38204.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129748940467834,1.0,0.0,0.0,3.69309401512146,3.693118810653688,9.100683655560716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9265.55078125,0.0,1598.3326416015625,1895.4371337890625,0.0,3524.19140625,0.9147237539291382,1.0,0.0,3.0,1.0,0.0
17830800,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8928072452545166,0.388786107301712,0.3503083884716034,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8153660297393799,0.2933155000209808,0.2790659368038177,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8606613874435425,0.3479960858821869,0.2444570362567901,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8004392385482788,0.2771649360656738,0.2640158236026764,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.7016664743423462,0.1846044659614563,0.8387324213981628,284.8537292480469,284.95001220703125,297.04998779296875,293.6761169433594,297.04901123046875,297.4193725585937,284.8646240234375,1.0,0.4609005153179168,1.0,1.0,0.0,1.0,-2.3727469444274902,2.372742414474488,4.527829787548399e-06,1.833041310310364,0.8143458962440491,0.8143458962440491,0.0,108.5323486328125,98.0,59973.30859375,0.0,1201.3424072265625,1.0,279.52398681640625,283.56707763671875,296.7125549316406,300.71502685546875,293.1499938964844,293.1499938964844,279.75,43879.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915436863899231,1.0,0.0,0.0,3.528074264526367,3.5280985832214355,8.305556207233167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8475.6923828125,0.0,1458.6866455078125,1895.4371337890625,0.0,3546.98876953125,0.8798278570175171,1.0,0.0,3.0,1.0,0.0
17830860,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9025036096572876,0.3913148641586303,0.3521465957164764,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.823761522769928,0.2955117225646972,0.2808549106121063,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8690634965896606,0.349420815706253,0.2451920807361602,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8091132044792175,0.2789972424507141,0.2654744386672973,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7098565697669983,0.1861154586076736,0.8444799780845642,285.0069885253906,284.95001220703125,297.07177734375,293.684326171875,297.0707397460937,297.42266845703125,285.0232849121094,1.0,0.4602140486240387,1.0,1.0,0.0,1.0,-2.386641263961792,2.386636734008789,4.580919267027639e-06,1.843786597251892,0.9092826247215272,0.9092826247215272,0.0,105.33204650878906,98.0,60081.37109375,0.0,1204.400390625,1.0,279.70233154296875,283.7239074707031,296.6427917480469,300.4200439453125,293.1499938964844,293.1499938964844,279.75,35738.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907123863697052,1.0,0.0,0.0,3.545436143875122,3.545459270477295,8.387502248297096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8719.9873046875,0.0,1418.0196533203125,1895.4371337890625,0.0,3469.892822265625,0.8852465748786926,1.0,0.0,3.0,1.0,0.0
17830920,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9161899089813232,0.3941777050495147,0.3544266819953918,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8345304131507874,0.2978728413581848,0.2828419804573059,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8804899454116821,0.3510940670967102,0.2461579591035843,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8197930455207825,0.2809785008430481,0.2671105563640594,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7196916341781616,0.1877011954784393,0.850619912147522,285.0722351074219,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4289245605469,285.0704040527344,1.0,0.4591582715511322,1.0,1.0,0.0,1.0,-2.4022679328918457,2.402263164520264,4.641041414288338e-06,1.855886697769165,0.9879061579704284,0.9879061579704284,0.0,101.29344177246094,86.0,60697.2109375,0.0,1206.04833984375,1.0,279.78826904296875,283.7627258300781,296.6607360839844,300.5196838378906,293.1499938964844,293.1499938964844,279.45001220703125,31128.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037639498710632,1.0,0.0,0.0,3.6547658443450928,3.6547889709472656,8.912763291846204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9518.896484375,0.0,1501.9781494140625,1895.4371337890625,0.0,3438.644287109375,0.9062891006469728,1.0,0.0,3.0,1.0,0.0
17830980,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9328198432922364,0.3965190052986145,0.3566101491451263,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.8470117449760437,0.2999655604362488,0.28477343916893,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8938390612602234,0.3524122238159179,0.2470810711383819,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8316459059715271,0.2826987504959106,0.26868736743927,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.7302893400192261,0.1890878677368164,0.8564524054527283,284.9579162597656,284.95001220703125,297.1183166503906,293.7017822265625,297.1172180175781,297.4308776855469,284.9382629394531,1.0,0.4577656984329223,1.0,1.0,0.0,1.0,-2.4172258377075195,2.417221069335937,4.699098099081311e-06,1.8675360679626465,0.9393908977508544,0.9393908977508544,0.0,96.8988037109375,86.0,61951.0390625,0.0,1205.4317626953125,1.0,279.6017761230469,283.6087341308594,296.7484130859375,300.87713623046875,293.1499938964844,293.1499938964844,279.45001220703125,32854.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124585390090942,1.0,0.0,0.0,3.7277891635894775,3.727813243865967,9.272480951949548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9448.6748046875,0.0,1597.4102783203125,1895.4371337890625,0.0,3519.406005859375,0.9194183945655824,1.0,0.0,3.0,1.0,0.0
17831040,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9494093060493468,0.3981541395187378,0.3581531345844269,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8601699471473694,0.3016298413276672,0.2863314151763916,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9076842069625854,0.3531818687915802,0.2476422041654586,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.843879759311676,0.283999890089035,0.2699015438556671,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7410645484924316,0.1901464611291885,0.8609811663627625,284.8905639648437,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.42626953125,284.89453125,1.0,0.4559589326381683,1.0,1.0,0.0,1.0,-2.4285311698913574,2.4285264015197754,4.743297722598072e-06,1.8763785362243648,0.878852367401123,0.878852367401123,0.0,92.5758819580078,74.0,62012.3671875,0.0,1200.7945556640625,1.0,279.5212097167969,283.5608215332031,296.7560119628906,300.845458984375,293.1499938964844,293.1499938964844,279.75,37828.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174916744232178,1.0,0.0,0.0,3.6640162467956543,3.664040565490722,8.957937893683265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8712.744140625,0.0,1562.549072265625,1895.4371337890625,0.0,3565.992431640625,0.9080076813697816,1.0,0.0,3.0,1.0,0.0
17831100,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9667872190475464,0.40017169713974,0.3595577478408813,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8753861784934998,0.3034151196479797,0.2877368927001953,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9248596429824828,0.3541473746299743,0.24807770550251,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8580136895179749,0.2853966355323791,0.2709549963474273,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7534046769142151,0.1912263184785843,0.8647719025611877,285.002685546875,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.42431640625,285.0206298828125,1.0,0.4538114964962005,1.0,1.0,0.0,1.0,-2.438248872756958,2.438244104385376,4.781300958711654e-06,1.883894443511963,0.9474066495895386,0.9474066495895386,0.0,88.03441619873047,74.0,61634.57421875,0.0,1193.333251953125,1.0,279.7064819335937,283.6901550292969,296.69647216796875,300.5732116699219,293.1499938964844,293.1499938964844,279.75,35032.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115599989891052,1.0,0.0,0.0,3.6699061393737793,3.669930219650269,8.986760917650827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8903.5869140625,0.0,1548.1475830078125,1895.4371337890625,0.0,3511.075439453125,0.9112971425056458,1.0,0.0,3.0,1.0,0.0
17831160,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.9862486124038696,0.4027442634105682,0.3614469170570373,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.895175576210022,0.3054887354373932,0.2893581688404083,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.947358787059784,0.3555014729499817,0.2487458288669586,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8766636848449707,0.2870552837848663,0.2721969187259674,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7696616053581238,0.1924705952405929,0.8690049052238464,285.0673217773437,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.427490234375,285.0665588378906,1.0,0.4515160918235779,1.0,1.0,0.0,1.0,-2.449843168258667,2.449838399887085,4.826782515010564e-06,1.89282751083374,1.0,1.0,0.0,82.92264556884766,62.0,62099.6640625,0.0,1185.6182861328125,1.0,279.7890930175781,283.72833251953125,296.7119445800781,300.67315673828125,293.1499938964844,293.1499938964844,279.45001220703125,32057.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094996452331544,1.0,0.0,0.0,3.7693028450012207,3.769327163696289,9.480152698415624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9713.6923828125,0.0,1639.5345458984375,1895.4371337890625,0.0,3491.9599609375,0.9305296540260316,1.0,0.0,3.0,1.0,0.0
17831220,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.9990000128746032,0.4051319658756256,0.3558515012264251,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9199792742729188,0.3074126243591308,0.2910465598106384,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9716817736625672,0.3566448390483856,0.2494762539863586,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.8993147611618042,0.2885653376579284,0.27349454164505,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.789508044719696,0.1936060190200805,0.8733774423599243,284.9716186523437,284.95001220703125,297.2221374511719,293.74029541015625,297.22088623046875,297.4286499023437,284.95001220703125,1.0,0.4490726590156555,1.0,1.0,0.0,1.0,-2.4615554809570312,2.461550712585449,4.867771167482715e-06,1.8991379737854004,0.9779601097106934,0.9779601097106934,0.0,77.56401824951172,62.0,63329.38671875,0.0,1172.7498779296875,1.0,279.59625244140625,283.5912170410156,296.7918701171875,301.0145568847656,293.1499938964844,293.1499938964844,279.45001220703125,33085.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182602763175964,1.0,0.0,0.0,3.822840452194214,3.822865724563599,9.751370271260384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9624.669921875,0.0,1711.26123046875,1895.4371337890625,0.0,3573.0947265625,0.9418758153915404,1.0,0.0,3.0,1.0,0.0
