time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990000128746032,0.4096841514110565,0.3447953462600708,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9331462979316713,0.308854192495346,0.2924980521202087,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9819010496139526,0.3574349880218506,0.2501202225685119,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.910675883293152,0.2896053791046142,0.2745644450187683,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7992696762084961,0.1943933814764022,0.8770924210548401,284.8791809082031,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.43865966796875,284.88385009765625,1.0,0.4450692534446716,1.0,1.0,0.0,1.0,-2.447861671447754,2.447856903076172,4.819796231458895e-06,1.8917229175567627,0.8959760665893555,0.8959760665893555,0.0,74.95661163330078,65.0,62992.8046875,0.0,1150.0526123046875,1.0,279.518310546875,283.5291442871094,296.7916259765625,300.94873046875,293.1499938964844,293.1499938964844,279.75,38264.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224345684051514,1.0,0.0,0.0,3.749183893203736,3.74920916557312,9.379220387017996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8816.724609375,0.0,1663.743896484375,1895.4371337890625,0.0,3611.609130859375,0.9280895590782166,1.0,0.0,3.0,1.0,0.0
17831340,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9990000128746032,0.4146146774291992,0.3352802991867065,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9448837041854858,0.3104752004146576,0.2938585579395294,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.99000883102417,0.3581204414367676,0.2504869401454925,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.921686053276062,0.2908010184764862,0.2755371034145355,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8079978823661804,0.1952750533819198,0.8804764151573181,284.9808044433594,284.95001220703125,297.2787780761719,293.7610168457031,297.2774353027344,297.4518737792969,284.9984741210937,1.0,0.4432340860366821,1.0,1.0,0.0,1.0,-2.4437248706817627,2.4437201023101807,4.803138381248573e-06,1.8883161544799805,0.951627254486084,0.951627254486084,0.0,72.89599609375,65.0,62244.4140625,0.0,1136.703857421875,1.0,279.7090759277344,283.6529235839844,296.7294006347656,300.6560974121094,293.1499938964844,293.1499938964844,279.75,35943.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155301451683044,1.0,0.0,0.0,3.743541955947876,3.7435669898986816,9.351014114145072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8981.8505859375,0.0,1639.3150634765625,1895.4371337890625,0.0,3547.852294921875,0.9279803037643432,1.0,0.0,3.0,1.0,0.0
17831400,297.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9990000128746032,0.4206342101097107,0.3273200392723083,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9552318453788756,0.3124158382415771,0.2954953610897064,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9967243671417236,0.3592643737792969,0.2511019110679626,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9319535493850708,0.2922912836074829,0.2767605781555176,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8156028985977173,0.1963711827993393,0.8846700191497803,285.0455627441406,284.95001220703125,297.3081359863281,293.7716979980469,297.3067626953125,297.4737243652344,285.04376220703125,1.0,0.4420753121376037,1.0,1.0,0.0,1.0,-2.443368911743164,2.443364143371582,4.801534942089347e-06,1.8879324197769165,1.0,1.0,0.0,71.31660461425781,85.0,62457.640625,0.0,1129.7216796875,1.0,279.7889099121094,283.6942138671875,296.74346923828125,300.7376708984375,293.1499938964844,293.1499938964844,279.45001220703125,32973.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912316620349884,1.0,0.0,0.0,3.823532819747925,3.8235580921173096,9.754902521308395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9773.12109375,0.0,1711.2142333984375,1895.4371337890625,0.0,3518.09033203125,0.9431266784667968,1.0,0.0,3.0,1.0,0.0
17831460,297.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9990000128746032,0.4261890649795532,0.3270243406295776,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.957602858543396,0.3142377734184265,0.2972878217697143,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9976752400398254,0.3602513670921325,0.2518636584281921,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9340689182281494,0.2936665117740631,0.2781302034854889,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8172561526298523,0.1974159181118011,0.8895291686058044,284.950439453125,284.95001220703125,297.3381042480469,293.78253173828125,297.33673095703125,297.49224853515625,284.9319152832031,1.0,0.4441414177417755,1.0,1.0,0.0,1.0,-2.453543186187744,2.453538417816162,4.841012014367152e-06,1.8955042362213133,0.9705880284309388,0.9705880284309388,0.0,71.5765151977539,85.0,63628.43359375,0.0,1142.520263671875,1.0,279.5936279296875,283.5631103515625,296.8226928710937,301.06573486328125,293.1499938964844,293.1499938964844,279.45001220703125,33963.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198423027992249,1.0,0.0,0.0,3.862993478775024,3.863019227981568,9.957292377293925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9661.4873046875,0.0,1767.16796875,1895.4371337890625,0.0,3587.703369140625,0.9512251019477844,1.0,0.0,3.0,1.0,0.0
17831520,297.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.4298714995384216,0.3334033489227295,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.95279723405838,0.3157194554805755,0.2988690137863159,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9934402108192444,0.3608012497425079,0.2524098753929138,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9285895228385924,0.2947109341621399,0.279297798871994,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8134952187538147,0.1982242166996002,0.8938572406768799,284.8895874023437,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.49658203125,284.8940734863281,1.0,0.4480071067810058,1.0,1.0,0.0,1.0,-2.4703562259674072,2.470351219177246,4.907311904389644e-06,1.90838086605072,0.9131936430931092,0.9131936430931092,0.0,73.36792755126953,105.0,63865.80859375,0.0,1169.6029052734375,1.0,279.5172119140625,283.51910400390625,296.8290100097656,301.0271301269531,293.1499938964844,293.1499938964844,279.1499938964844,37719.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236745238304138,1.0,0.0,0.0,3.8094615936279297,3.809487581253052,9.683235475677066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10058.080078125,0.0,1731.35009765625,1895.4371337890625,0.0,3623.02978515625,0.9410364627838136,1.0,0.0,3.0,1.0,0.0
17831580,297.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9990000128746032,0.4319979250431061,0.3446621298789978,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9428733587265016,0.3172483444213867,0.3003833889961242,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.985125720500946,0.3614374697208404,0.2528963685035705,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.918085277080536,0.2957866787910461,0.2803927063941955,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8058151006698608,0.199016585946083,0.8978895545005798,284.86016845703125,284.95001220703125,297.3998413085937,293.8047180175781,297.3984375,297.4912414550781,284.8476867675781,1.0,0.4534340798854828,1.0,1.0,0.0,1.0,-2.492437601089477,2.4924325942993164,4.995166364096804e-06,1.925331711769104,0.8760291337966919,0.8760291337966919,0.0,76.35118865966797,105.0,65089.35546875,0.0,1208.371337890625,1.0,279.30206298828125,283.44854736328125,296.8604736328125,301.23980712890625,293.1499938964844,293.1499938964844,279.1499938964844,38277.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301592111587524,1.0,0.0,0.0,3.7743754386901855,3.774400949478149,9.505686193733708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9892.353515625,0.0,1693.6160888671875,1895.4371337890625,0.0,3682.6005859375,0.9331512451171876,1.0,0.0,3.0,1.0,0.0
17831640,297.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9990000128746032,0.4322722852230072,0.3598900735378265,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9290525913238524,0.3186652958393097,0.3018722236156463,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9729766249656676,0.3619434833526611,0.2533628344535827,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9047343730926514,0.2967468798160553,0.281455397605896,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.7951129078865051,0.19968082010746,0.9016847610473632,284.8686218261719,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.47393798828125,284.88006591796875,1.0,0.4601788222789764,1.0,1.0,0.0,1.0,-2.5189123153686523,2.518907070159912,5.101657734485343e-06,1.945709466934204,0.8456184267997742,0.8456184267997742,0.0,80.40642547607422,123.0,64989.91015625,0.0,1257.7545166015625,1.0,279.221923828125,283.47216796875,296.8459167480469,301.1445007324219,293.1499938964844,293.1499938964844,279.45001220703125,42400.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321948885917664,1.0,0.0,0.0,3.640080451965332,3.6401054859161377,8.841282124194549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9090.27734375,0.0,1569.91845703125,1895.4371337890625,0.0,3701.2431640625,0.9047353267669678,1.0,0.0,3.0,1.0,0.0
17831700,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9990000128746032,0.4316101670265198,0.3771567642688751,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9142629504203796,0.3204207718372345,0.3034957349300384,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9585771560668944,0.3629067242145538,0.2539665997028351,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8915427327156067,0.2980166971683502,0.2826364934444427,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7836222648620605,0.2005079835653305,0.9056664705276488,285.02789306640625,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4536437988281,285.0444030761719,1.0,0.4677403569221496,1.0,1.0,0.0,1.0,-2.5485315322875977,2.5485262870788574,5.222194431553362e-06,1.968528628349304,0.9498287439346312,0.9498287439346312,0.0,85.17015838623047,123.0,65308.3515625,0.0,1315.1446533203125,1.0,279.40625,283.6271057128906,296.7913818359375,300.8817138671875,293.1499938964844,293.1499938964844,279.45001220703125,35143.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250192046165466,1.0,0.0,0.0,3.672821760177612,3.6728458404541016,9.001046237244736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9389.9521484375,0.0,1552.2591552734375,1895.4371337890625,0.0,3635.404541015625,0.9125456213951112,1.0,0.0,3.0,1.0,0.0
17831760,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9895444512367249,0.43040332198143,0.3880367279052734,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.893836259841919,0.3223883509635925,0.3055413067340851,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9351337552070618,0.3641470670700073,0.2549567222595215,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8720637559890747,0.2994834780693054,0.2842161655426025,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7666613459587097,0.2014351785182953,0.9109288454055786,285.06201171875,284.95001220703125,297.4962463378906,293.8388977050781,297.48712158203125,297.43243408203125,285.0445251464844,1.0,0.4756314754486084,1.0,1.0,0.2000000029802322,1.0,-2.57235074043274,2.2366738319396973,0.3356769979000091,1.653498888015747,1.0,1.0,0.0,92.1796646118164,141.0,64200.43359375,0.0,1375.1199951171875,1.0,279.48980712890625,283.58404541015625,296.81719970703125,300.9953308105469,293.1499938964844,293.1499938964844,279.1499938964844,32220.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231393337249756,1.0,0.0,0.0,3.77837586402893,3.778400421142578,9.525846280666884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10117.3740234375,0.0,1651.4635009765625,1895.4371337890625,0.0,3618.1015625,0.9322635531425476,1.0,0.0,3.0,1.0,0.0
17831820,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9643226265907288,0.4295008778572082,0.3874374330043793,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.8707211017608643,0.3237479031085968,0.3074992597103119,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.9069859981536864,0.364593505859375,0.2558427155017853,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8499025702476501,0.3003763258457184,0.2857167720794678,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.7474315166473389,0.2019351124763488,0.9159035086631776,284.771240234375,284.95001220703125,297.5292053222656,293.8504943847656,297.49072265625,297.411376953125,284.7402648925781,1.0,0.4832023084163666,1.0,1.0,0.4000000059604645,1.0,-2.583984851837158,1.7398015260696411,0.8441833257675171,1.1553038358688354,0.808203399181366,0.808203399181366,0.0,101.12645721435548,141.0,60926.453125,0.0,1426.9534912109375,1.0,279.298583984375,283.2469787597656,296.8682861328125,301.1292724609375,293.1499938964844,293.1499938964844,279.1499938964844,39515.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273957014083862,1.0,0.0,0.0,3.732119083404541,3.732144594192505,9.294034271079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9415.5849609375,0.0,1653.35693359375,1895.4371337890625,0.0,3657.2470703125,0.919273316860199,1.0,0.0,3.0,1.0,0.0
17831880,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6355285644531,0.9370650053024292,0.4287342727184295,0.3869780600070953,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.63507080078125,0.850007951259613,0.3244576752185821,0.3087975978851318,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63525390625,0.8834396600723267,0.3642237782478332,0.2560948431491852,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63494873046875,0.8302294015884399,0.3006423115730285,0.2865912616252899,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.63458251953125,0.7303298115730286,0.201955035328865,0.9187093377113342,284.6353454589844,284.95001220703125,297.5625305175781,293.86212158203125,297.47918701171875,297.3888244628906,284.6448974609375,1.0,0.4904979467391968,1.0,1.0,0.6000000238418579,1.0,-2.589719772338867,1.3465267419815063,1.2431929111480713,0.7614601850509644,0.6252286434173584,0.6252286434173584,0.0,110.78438568115234,159.0,55181.26171875,0.0,1475.93701171875,1.0,279.22467041015625,283.1478881835937,296.8155517578125,300.7440490722656,293.1499938964844,293.1499938964844,279.45001220703125,62936.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201281070709229,1.0,0.0,0.0,3.3119359016418457,3.3119614124298096,7.319090968849196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7979.8115234375,0.0,1371.451904296875,1895.4371337890625,0.0,3590.3408203125,0.805242121219635,1.0,0.0,3.0,1.0,0.0
17831940,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9148266315460204,0.430269718170166,0.3875410556793213,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8342366218566895,0.3259976506233215,0.3101286888122558,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8650738000869751,0.3649683892726898,0.2564102113246918,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8146839141845703,0.3016650080680847,0.2874745428562164,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.716618537902832,0.2024612724781036,0.9212955236434937,285.031982421875,284.95001220703125,297.59619140625,293.873779296875,297.4833374023437,297.38446044921875,285.0377502441406,1.0,0.497751772403717,1.0,1.0,0.800000011920929,1.0,-2.596527576446533,1.2156424522399902,1.380885124206543,0.6289674639701843,0.861842930316925,0.861842930316925,0.0,120.03131866455078,159.0,53489.3515625,0.0,1525.650634765625,1.0,279.3843078613281,283.54083251953125,296.68896484375,300.1210632324219,293.1499938964844,293.1499938964844,279.45001220703125,39679.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942223787307739,1.0,0.0,0.0,3.065621852874756,3.065641164779663,6.270908556871291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8067.35693359375,0.0,998.1441650390624,1895.4371337890625,0.0,3349.67138671875,0.7975030541419983,1.0,0.0,3.0,1.0,0.0
17832000,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9002760052680969,0.4324563443660736,0.3896931409835815,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8230237364768982,0.3278558254241943,0.3121442198753357,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8520585894584656,0.3660976588726043,0.2573917806148529,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8026590943336487,0.3029905259609222,0.2889896929264068,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.70578533411026,0.2032116502523422,0.9259105920791626,284.987060546875,284.95001220703125,297.630126953125,293.8854675292969,297.4980163574219,297.3871154785156,284.9769592285156,1.0,0.505265474319458,1.0,1.0,1.0,1.0,-2.6100757122039795,1.195362567901611,1.4147130250930786,0.6055324077606201,0.8556404113769531,0.8556404113769531,0.0,128.471923828125,162.0,54141.1875,0.0,1581.5975341796875,1.0,279.487060546875,283.4794616699219,296.7136535644531,300.1623229980469,293.1499938964844,293.1499938964844,279.75,31374.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766569495201111,1.0,0.0,0.0,3.2579867839813232,3.2580063343048096,7.082587671902729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7902.4931640625,0.0,1108.3111572265625,1895.4371337890625,0.0,3185.243408203125,0.8195779323577881,1.0,0.0,3.0,1.0,0.0
17832060,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8909717798233032,0.4341010153293609,0.3915547132492065,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8154974579811096,0.3294202089309692,0.3139586746692657,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8433789014816284,0.3668266832828522,0.2581786513328552,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7943243384361267,0.3040395975112915,0.2903149425983429,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6981686353683472,0.2037865668535232,0.9299187064170836,285.0047607421875,284.95001220703125,297.6642761230469,293.8971862792969,297.5117492675781,297.3846435546875,285.0235900878906,1.0,0.5108479261398315,0.9014140367507936,0.9014140367507936,1.0,1.0,-2.621852159500122,1.195366382598877,1.4264857769012451,0.602887749671936,0.8703483939170837,0.8703483939170837,0.0,134.96495056152344,162.0,53210.5,0.0,1626.974365234375,1.0,279.6844787597656,283.5335998535156,296.7450866699219,300.0465393066406,293.1499938964844,293.1499938964844,279.75,34025.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626769185066223,1.0,0.0,0.0,3.268774509429932,3.268794536590576,7.129568189156998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7982.6640625,0.0,1135.724365234375,1895.4371337890625,0.0,3054.113525390625,0.8208923935890198,1.0,0.0,3.0,1.0,0.0
17832120,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.884522020816803,0.4362253546714782,0.3934455513954162,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8101463317871094,0.3312212526798248,0.3157434463500976,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8372622132301331,0.3678514063358307,0.2589396834373474,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7884570360183716,0.3053022623062134,0.2916031777858734,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.6927511096000671,0.204516127705574,0.9337637424468994,285.0663452148437,284.95001220703125,297.6986389160156,293.9089050292969,297.5271301269531,297.3863830566406,285.0606994628906,1.0,0.5156978964805603,0.8028281331062317,0.8028281331062317,1.0,1.0,-2.6333484649658203,1.1894296407699585,1.4439189434051514,0.5942667126655579,0.947372555732727,0.947372555732727,0.0,140.1671142578125,150.0,53825.33203125,0.0,1666.57666015625,1.0,279.7865905761719,283.56793212890625,296.81707763671875,300.214111328125,293.1499938964844,293.1499938964844,279.45001220703125,28871.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560832142829895,1.0,0.0,0.0,3.413938045501709,3.413958787918091,7.776865800224186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8741.8623046875,0.0,1236.1650390625,1895.4371337890625,0.0,2992.27685546875,0.8512060642242432,1.0,0.0,3.0,1.0,0.0
17832180,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8831608891487122,0.4378095865249634,0.3952135741710663,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8091498017311096,0.3327521383762359,0.3174098432064056,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8355789184570312,0.3685134351253509,0.259604275226593,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.7871056199073792,0.3063091039657593,0.2927685976028442,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.6914098262786865,0.2050819396972656,0.9370866417884828,284.9248046875,284.95001220703125,297.7331237792969,293.9205627441406,297.5380249023437,297.38385009765625,284.9067077636719,1.0,0.518013596534729,0.7042421698570251,0.7042421698570251,1.0,1.0,-2.6436734199523926,1.1680054664611816,1.475667953491211,0.5705530047416687,0.8723241090774536,0.8723241090774536,0.0,142.2406463623047,150.0,54647.3125,0.0,1690.7701416015625,1.0,279.61639404296875,283.3988342285156,296.9455871582031,300.6075439453125,293.1499938964844,293.1499938964844,279.45001220703125,32551.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646626472473145,1.0,0.0,0.0,3.4881300926208496,3.488152027130127,8.118553296299069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8663.2294921875,0.0,1335.7698974609375,1895.4371337890625,0.0,3072.740966796875,0.8645521402359009,1.0,0.0,3.0,1.0,0.0
17832240,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.8835698366165161,0.4387481212615967,0.396288126707077,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8098273277282715,0.3338916003704071,0.3186476230621338,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.8354911208152771,0.3686766326427459,0.2598699033260345,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.7874330878257751,0.3069380521774292,0.2935227453708648,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.6915714144706726,0.2053733617067337,0.9389764666557312,284.8467712402344,284.95001220703125,297.76776123046875,293.9322204589844,297.5398864746094,297.375244140625,284.84783935546875,1.0,0.5189766883850098,0.6056562662124634,0.6056562662124634,1.0,1.0,-2.6499545574188232,1.1100828647613523,1.5398716926574707,0.5112948417663574,0.7927075624465942,0.7927075624465942,0.0,142.70974731445312,138.0,53676.32421875,0.0,1702.1766357421875,1.0,279.5294189453125,283.3310241699219,296.9701232910156,300.58502197265625,293.1499938964844,293.1499938964844,279.75,41105.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869932234287262,1.0,0.0,0.0,3.368302822113037,3.3683252334594727,7.570343427687476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7911.560546875,0.0,1277.0208740234375,1895.4371337890625,0.0,3122.175048828125,0.8405730128288269,1.0,0.0,3.0,1.0,0.0
17832300,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.886116623878479,0.4402126967906952,0.397273451089859,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8123158812522888,0.3352513015270233,0.3197497129440307,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8372018337249756,0.3691330552101135,0.2600254714488983,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7895987033843994,0.3077556788921356,0.2941315472126007,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6933623552322388,0.205776497721672,0.9402208924293518,284.9499816894531,284.95001220703125,297.8024597167969,293.9437866210937,297.53271484375,297.3710632324219,284.9589233398437,1.0,0.5188915729522705,0.5070703029632568,0.5070703029632568,1.0,1.0,-2.6548731327056885,0.9893612265586852,1.6655118465423584,0.3894957602024078,0.8430928587913513,0.8430928587913513,0.0,141.71060180664062,138.0,52405.359375,0.0,1705.289306640625,1.0,279.6976928710937,283.4398803710937,296.8985900878906,300.25732421875,293.1499938964844,293.1499938964844,279.75,36954.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613432049751282,1.0,0.0,0.0,3.3255434036254883,3.325564384460449,7.379356929959613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7972.10546875,0.0,1207.77197265625,1895.4371337890625,0.0,3041.603271484375,0.8363504409790039,1.0,0.0,3.0,1.0,0.0
17832360,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8914206027984619,0.4421073794364929,0.3987222909927368,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8169809579849243,0.3368636965751648,0.3210690319538116,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8412166237831116,0.3699029982089996,0.2603986263275146,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7940773367881775,0.308802843093872,0.2949283123016357,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6972309350967407,0.2063476592302322,0.9419800639152528,284.9786376953125,284.95001220703125,297.8371887207031,293.955322265625,297.5434265136719,297.371337890625,284.9801025390625,1.0,0.5180991291999817,0.5084983110427856,0.5084983110427856,1.0,1.0,-2.661717653274536,0.9840880632400512,1.677629470825195,0.382550984621048,0.8685377836227417,0.8685377836227417,0.0,139.33949279785156,126.0,52247.43359375,0.0,1704.4903564453125,1.0,279.7890319824219,283.4681396484375,296.898681640625,300.2730712890625,293.1499938964844,293.1499938964844,280.04998779296875,34167.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545149564743042,1.0,0.0,0.0,3.3914289474487305,3.3914504051208496,7.674653375033813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7688.9013671875,0.0,1251.33447265625,1895.4371337890625,0.0,2977.575439453125,0.847071647644043,1.0,0.0,3.0,1.0,0.0
17832420,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8986055254936218,0.4440271556377411,0.4002639055252075,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8231105208396912,0.338530570268631,0.3224577605724334,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8468990921974182,0.3707256317138672,0.260835200548172,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8002064228057861,0.3098972141742706,0.2957835495471954,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.702584981918335,0.2069661319255828,0.9439365863800048,285.03765869140625,284.95001220703125,297.8719177246094,293.9667358398437,297.5572204589844,297.3719787597656,285.05181884765625,1.0,0.5167719721794128,0.5099262595176697,0.5099262595176697,1.0,1.0,-2.6691415309906006,0.9895932078361512,1.6795485019683838,0.3863011598587036,0.9219999313354492,0.9219999313354492,0.0,136.03050231933594,126.0,51818.9296875,0.0,1700.2060546875,1.0,279.9907531738281,283.5455322265625,296.88690185546875,300.1181335449219,293.1499938964844,293.1499938964844,280.04998779296875,32569.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454148769378662,1.0,0.0,0.0,3.451910257339477,3.451931953430176,7.950827125569049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7867.4169921875,0.0,1299.47314453125,1895.4371337890625,0.0,2892.345458984375,0.8605086803436279,1.0,0.0,3.0,1.0,0.0
17832480,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.9078846573829652,0.4462732374668121,0.4019815623760223,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.8307682275772095,0.3404141366481781,0.3239657282829284,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.8543652892112732,0.3718047440052032,0.2613784670829773,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.8079842925071716,0.3111890852451324,0.2967433035373688,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.7094272971153259,0.2077382504940033,0.94625324010849,285.0923156738281,284.95001220703125,297.9065856933594,293.97808837890625,297.5730895996094,297.3758239746094,285.0912780761719,1.0,0.5150780081748962,0.5113542675971985,0.5113542675971985,1.0,1.0,-2.6776046752929688,0.9955328106880188,1.6820719242095947,0.3902289271354675,1.0,1.0,0.0,131.93162536621094,114.0,52297.79296875,0.0,1693.792236328125,1.0,280.0860290527344,283.5860595703125,296.932861328125,300.2536926269531,293.1499938964844,293.1499938964844,279.75,29213.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421532511711121,1.0,0.0,0.0,3.5740716457366943,3.574093580245972,8.523535370841273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8580.6279296875,0.0,1400.6029052734375,1895.4371337890625,0.0,2861.83935546875,0.8877581357955933,1.0,0.0,3.0,1.0,0.0
17832540,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9193497896194458,0.4480272531509399,0.4036363363265991,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8396065831184387,0.3420807719230652,0.3254773914813995,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.8631831407546997,0.3725880682468414,0.2619142234325409,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.8165382742881775,0.312278002500534,0.2977035343647003,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.7169463038444519,0.2083887308835983,0.9486366510391236,284.9645080566406,284.95001220703125,297.941162109375,293.98931884765625,297.5864562988281,297.3757019042969,284.9451599121094,1.0,0.5130933523178101,0.5127822756767273,0.5127822756767273,1.0,1.0,-2.68607497215271,1.001461386680603,1.6846134662628174,0.3942250311374664,0.948021411895752,0.948021411895752,0.0,127.39495849609376,114.0,53458.671875,0.0,1685.3272705078125,1.0,279.904052734375,283.4227600097656,297.0434875488281,300.63201904296875,293.1499938964844,293.1499938964844,279.75,31387.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526532053947449,1.0,0.0,0.0,3.671893119812012,3.671916484832764,8.99649535313074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8525.9609375,0.0,1522.9407958984375,1895.4371337890625,0.0,2960.12744140625,0.9060107469558716,1.0,0.0,3.0,1.0,0.0
17832600,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9309171438217164,0.4490220844745636,0.4046288430690765,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8485202193260193,0.3433099687099457,0.3266293406486511,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8720054030418396,0.3728147447109222,0.2621031403541565,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8247122168540955,0.312949538230896,0.2983249127864837,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7240048050880432,0.2087401747703552,0.9499420523643494,284.8759460449219,284.95001220703125,297.9756164550781,294.0003967285156,297.5953063964844,297.3683776855469,284.87701416015625,1.0,0.510725736618042,0.5142102241516113,0.5142102241516113,1.0,1.0,-2.6912009716033936,1.0059622526168823,1.6852388381958008,0.3975878357887268,0.8725396394729614,0.8725396394729614,0.0,122.9428253173828,102.0,53482.59765625,0.0,1672.3360595703125,1.0,279.82183837890625,283.3492431640625,297.0599975585937,300.6199951171875,293.1499938964844,293.1499938964844,280.04998779296875,37063.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596459031105042,1.0,0.0,0.0,3.6220662593841553,3.622090339660645,8.75399052802095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7865.50390625,0.0,1510.20849609375,1895.4371337890625,0.0,3025.68408203125,0.8976612091064453,1.0,0.0,3.0,1.0,0.0
17832660,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9434893131256104,0.450438529253006,0.4054722189903259,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8584617972373962,0.3447027802467346,0.3276406228542328,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8818204998970032,0.3732561767101288,0.26216521859169,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8335719108581543,0.3137538731098175,0.298799604177475,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.731542706489563,0.2091597616672516,0.9506633877754213,284.9746398925781,284.95001220703125,298.0099182128906,294.0113525390625,297.6057434082031,297.3645324707031,284.989990234375,1.0,0.5080497860908508,0.5137599110603333,0.5137599110603333,1.0,1.0,-2.694939613342285,1.0070191621780396,1.687920331954956,0.3977192044258117,0.924379289150238,0.924379289150238,0.0,118.26544189453124,102.0,52806.01171875,0.0,1656.2698974609375,1.0,280.004150390625,283.4696655273437,296.9901428222656,300.337158203125,293.1499938964844,293.1499938964844,280.04998779296875,35434.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535085916519165,1.0,0.0,0.0,3.609437704086304,3.609461069107056,8.693053814567975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8002.3076171875,0.0,1484.322265625,1895.4371337890625,0.0,2968.1435546875,0.8978458046913147,1.0,0.0,3.0,1.0,0.0
17832720,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9588475823402404,0.4525279700756073,0.4068812727928161,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8712905645370483,0.3464765846729278,0.3289359211921692,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8945730924606323,0.3741701543331146,0.2624980807304382,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.844948410987854,0.3149029314517975,0.2995221018791199,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.741169810295105,0.2098213285207748,0.9521074295043944,285.0355529785156,284.95001220703125,298.04400634765625,294.0221252441406,297.62017822265625,297.3673095703125,285.0346374511719,1.0,0.5052861571311951,0.5133095383644104,0.5133095383644104,1.0,1.0,-2.7011873722076416,1.0089434385299685,1.692244052886963,0.3981181681156158,0.9887905716896056,0.9887905716896056,0.0,112.94229125976562,90.0,53076.3203125,0.0,1640.7994384765625,1.0,280.0879211425781,283.5141296386719,296.9976806640625,300.4066467285156,293.1499938964844,293.1499938964844,279.75,31777.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502536416053772,1.0,0.0,0.0,3.704293966293335,3.704317808151245,9.155966154139604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8699.66796875,0.0,1562.355224609375,1895.4371337890625,0.0,2937.646240234375,0.9170413613319396,1.0,0.0,3.0,1.0,0.0
17832780,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9750465750694276,0.454250156879425,0.4084108471870422,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8864971399307251,0.3481107652187347,0.3303388953208923,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9098175168037416,0.3748913705348968,0.2629235386848449,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8585590124130249,0.315922737121582,0.300340861082077,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.7526931166648865,0.2104104310274124,0.953910768032074,284.9268493652344,284.95001220703125,298.0778503417969,294.03277587890625,297.6327209472656,297.36737060546875,284.90972900390625,1.0,0.5024634003639221,0.5128592252731323,0.5128592252731323,1.0,1.0,-2.7083756923675537,1.0112537145614624,1.6971220970153809,0.3987601399421692,0.933253049850464,0.933253049850464,0.0,107.36644744873048,90.0,54134.23828125,0.0,1625.4315185546875,1.0,279.89862060546875,283.3726501464844,297.0851135253906,300.7355041503906,293.1499938964844,293.1499938964844,279.75,33625.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593510985374451,1.0,0.0,0.0,3.760508060455322,3.760532855987549,9.435965466764172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8596.6640625,0.0,1641.3193359375,1895.4371337890625,0.0,3022.919189453125,0.9271419048309326,1.0,0.0,3.0,1.0,0.0
17832840,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.9894728064537048,0.4553053677082062,0.4093842804431915,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.9023507833480836,0.3493745923042297,0.3314578831195831,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9269959330558776,0.3751437664031982,0.2630752325057983,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8730049729347229,0.3165913820266723,0.3008946180343628,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7649531960487366,0.2107496261596679,0.954891324043274,284.8603515625,284.95001220703125,298.11138916015625,294.043212890625,297.6412353515625,297.3611145019531,284.8629455566406,1.0,0.49944669008255,0.5124088525772095,0.5124088525772095,1.0,1.0,-2.7129218578338623,1.0124353170394895,1.7004865407943726,0.3989202082157135,0.8636525869369507,0.8636525869369507,0.0,102.0495834350586,78.0,53948.078125,0.0,1607.3837890625,1.0,279.8195495605469,283.3218688964844,297.0902709960937,300.6908569335937,293.1499938964844,293.1499938964844,280.04998779296875,39285.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644431829452515,1.0,0.0,0.0,3.676080226898194,3.67610502243042,9.01702492228651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7903.54150390625,0.0,1587.1351318359375,1895.4371337890625,0.0,3070.68212890625,0.910397469997406,1.0,0.0,3.0,1.0,0.0
17832900,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9990000128746032,0.4569059610366821,0.4057285785675049,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9206960201263428,0.3508500456809997,0.3325090408325195,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9455814957618712,0.3756658434867859,0.2631635963916778,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8888450264930725,0.3174384832382202,0.3013728857040405,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.7784543633460999,0.2111914604902267,0.955561101436615,284.9774169921875,284.95001220703125,298.1446228027344,294.0534362792969,297.6523132324219,297.359130859375,284.991943359375,1.0,0.4962162673473358,0.5119585394859314,0.5119585394859314,1.0,1.0,-2.715494632720948,1.0128568410873413,1.702637791633606,0.3980591595172882,0.9263423681259156,0.9263423681259156,0.0,96.84204864501952,78.0,53240.25390625,0.0,1584.5050048828125,1.0,280.00537109375,283.459228515625,297.018310546875,300.3933410644531,293.1499938964844,293.1499938964844,280.04998779296875,36235.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567742109298706,1.0,0.0,0.0,3.6523690223693848,3.652393102645874,8.901077421796799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8053.54150390625,0.0,1537.567626953125,1895.4371337890625,0.0,2998.7548828125,0.9083458781242372,1.0,0.0,3.0,1.0,0.0
17832960,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.4606596827507019,0.3934710323810577,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.933320701122284,0.3526119589805603,0.3339515626430511,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9568403959274292,0.3765455484390259,0.2635983228683471,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8991093039512634,0.3185409605503082,0.3022065758705139,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7871924042701721,0.2118072807788849,0.9574704170227052,285.01470947265625,284.95001220703125,298.1774597167969,294.0634765625,297.6715087890625,297.3707275390625,285.0130310058594,1.0,0.4920470118522644,0.5114554762840271,0.5114554762840271,1.0,1.0,-2.7021288871765137,1.0062638521194458,1.695865035057068,0.3955157399177551,0.9716379642486572,0.9716379642486572,0.0,93.51256561279295,81.0,53174.43359375,0.0,1552.6448974609375,1.0,280.0872497558594,283.4844970703125,297.028564453125,300.4589233398437,293.1499938964844,293.1499938964844,279.75,33105.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527340292930603,1.0,0.0,0.0,3.7419958114624015,3.742020130157471,9.343290798824456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8720.57421875,0.0,1615.7413330078125,1895.4371337890625,0.0,2960.884521484375,0.924824357032776,1.0,0.0,3.0,1.0,0.0
17833020,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.4655429422855377,0.3833189606666565,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9443578720092772,0.3542174100875854,0.3354664742946625,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9661421179771424,0.3772108554840088,0.264087826013565,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.908325731754303,0.3195006847381592,0.3031067550182342,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.7949237823486328,0.2123599052429199,0.9597188830375672,284.91021728515625,284.95001220703125,298.2098999023437,294.07330322265625,297.6944274902344,297.3885192871094,284.8931579589844,1.0,0.4897747337818146,0.5109524130821228,0.5109524130821228,1.0,1.0,-2.696107625961304,1.00289785861969,1.6932097673416138,0.393407255411148,0.9128554463386536,0.9128554463386536,0.0,90.95780181884766,81.0,53985.58203125,0.0,1532.45556640625,1.0,279.8973693847656,283.3524169921875,297.11260986328125,300.7645568847656,293.1499938964844,293.1499938964844,279.75,34935.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604065775871277,1.0,0.0,0.0,3.7696409225463854,3.769665956497192,9.481853453507938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8582.939453125,0.0,1662.1689453125,1895.4371337890625,0.0,3032.818359375,0.9298883676528932,1.0,0.0,3.0,1.0,0.0
17833080,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9990000128746032,0.4701335430145263,0.3763569593429565,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.9521229863166808,0.3554615676403045,0.3367184400558471,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.9722338318824768,0.377420037984848,0.2643206715583801,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.9153085947036744,0.320119172334671,0.3037645816802978,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.8004018664360046,0.2126919329166412,0.9613395929336548,284.8475341796875,284.95001220703125,298.24188232421875,294.0828552246094,297.71435546875,297.4018249511719,284.8507995605469,1.0,0.4881653785705566,0.5104493498802185,0.5104493498802185,1.0,1.0,-2.6922616958618164,1.0004349946975708,1.691826581954956,0.3918578922748565,0.8407807350158691,0.8407807350158691,0.0,89.25657653808594,101.0,53462.06640625,0.0,1519.2840576171875,1.0,279.81951904296875,283.308837890625,297.1155700683594,300.7014465332031,293.1499938964844,293.1499938964844,280.04998779296875,41448.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863976240158081,1.0,0.0,0.0,3.653230667114258,3.653255701065064,8.905278150450613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7857.1923828125,0.0,1577.56884765625,1895.4371337890625,0.0,3066.302001953125,0.9051600098609924,1.0,0.0,3.0,1.0,0.0
