time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.4746418595314026,0.3772782683372497,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9525850415229796,0.3569839894771576,0.337992399930954,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.971753478050232,0.3779704868793487,0.2645587623119354,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9152243733406068,0.3209766447544098,0.304434597492218,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8002399802207947,0.2131901830434799,0.9631245732307434,284.9853210449219,284.95001220703125,298.2733764648437,294.0921936035156,297.73486328125,297.416015625,285.00079345703125,1.0,0.489706426858902,0.5099462866783142,0.5099462866783142,1.0,1.0,-2.698109865188598,1.0020945072174072,1.696015238761902,0.3919712901115417,0.9171545505523682,0.9171545505523682,0.0,89.65765380859375,101.0,52904.87890625,0.0,1529.2984619140625,1.0,280.0039367675781,283.4655456542969,297.0428161621094,300.3932189941406,293.1499938964844,293.1499938964844,280.04998779296875,36645.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548519015312195,1.0,0.0,0.0,3.6211998462677,3.6212236881256095,8.749802873353474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8023.4013671875,0.0,1506.1517333984375,1895.4371337890625,0.0,2980.733642578125,0.9023218154907228,1.0,0.0,3.0,1.0,0.0
17833200,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9990000128746032,0.4784325957298279,0.3827823400497436,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9492752552032472,0.3588905930519104,0.3396860659122467,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9679058790206908,0.3789831101894378,0.2651676535606384,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9114192724227904,0.322181761264801,0.3054827749729156,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7971562147140503,0.2139394581317901,0.9662383198738098,285.0517272949219,284.95001220703125,298.3043518066406,294.10125732421875,297.753662109375,297.4277648925781,285.0516662597656,1.0,0.4930771887302398,0.5094431638717651,0.5094431638717651,1.0,1.0,-2.7124783992767334,1.0073243379592896,1.7051539421081543,0.3939026892185211,0.989460825920105,0.989460825920105,0.0,91.40247344970705,121.0,53286.5234375,0.0,1557.55126953125,1.0,280.0878295898437,283.51348876953125,297.057373046875,300.472412109375,293.1499938964844,293.1499938964844,279.75,32137.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500620126724243,1.0,0.0,0.0,3.719574213027954,3.7195982933044434,9.231659419128846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8737.919921875,0.0,1582.508056640625,1895.4371337890625,0.0,2935.8515625,0.9208281636238098,1.0,0.0,3.0,1.0,0.0
17833260,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.9990000128746032,0.4805313944816589,0.3924292027950287,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9423478841781616,0.360622227191925,0.3415118157863617,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9606411457061768,0.3797638714313507,0.26587975025177,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.904478132724762,0.323229432106018,0.3066557943820953,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7913921475410461,0.2145846784114837,0.9698657989501952,284.9544372558594,284.95001220703125,298.3347473144531,294.11004638671875,297.7649841308594,297.427734375,284.9386291503906,1.0,0.4980264604091644,0.5090962648391724,0.5090962648391724,1.0,1.0,-2.7328805923461914,1.015324354171753,1.7175562381744385,0.3973235189914703,0.9487775564193726,0.9487775564193726,0.0,94.34556579589844,121.0,54585.48828125,0.0,1600.3072509765625,1.0,279.8975830078125,283.3798522949219,297.1528015136719,300.81951904296875,293.1499938964844,293.1499938964844,279.75,33401.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858698308467865,1.0,0.0,0.0,3.781805038452149,3.781829833984375,9.54314600676298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8658.576171875,0.0,1664.66748046875,1895.4371337890625,0.0,3016.79736328125,0.9320796728134156,1.0,0.0,3.0,1.0,0.0
17833320,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.4804885983467102,0.4065945446491241,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.931178629398346,0.3619565069675445,0.34305539727211,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9490410685539246,0.3800532817840576,0.2663207948207855,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.894423246383667,0.323906272649765,0.307572990655899,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.78260737657547,0.214939683675766,0.9726603031158448,284.8990783691406,284.95001220703125,298.3645324707031,294.1185607910156,297.7665405273437,297.41229248046875,284.902587890625,1.0,0.504230260848999,0.5087493658065796,0.5087493658065796,1.0,1.0,-2.756743669509888,1.0247814655303955,1.7319622039794922,0.4014788568019867,0.8976602554321289,0.8976602554321289,0.0,98.5597915649414,139.0,54864.08984375,0.0,1654.697998046875,1.0,279.8187255859375,283.333740234375,297.16522216796875,300.8002014160156,293.1499938964844,293.1499938964844,279.45001220703125,37473.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642110824584961,1.0,0.0,0.0,3.7266011238098153,3.72662615776062,9.266572646993154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9010.9541015625,0.0,1631.3314208984375,1895.4371337890625,0.0,3068.505126953125,0.922373592853546,1.0,0.0,3.0,1.0,0.0
17833380,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9990000128746032,0.4790244400501251,0.4233133792877197,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9182074666023254,0.3633199334144592,0.3444969952106476,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.935096025466919,0.3803879022598266,0.2666673064231872,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8829603791236877,0.3245953321456909,0.308387279510498,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7725782990455627,0.2152454555034637,0.9749377965927124,284.8603210449219,284.95001220703125,298.3936462402344,294.12677001953125,297.76348876953125,297.3898010253906,284.8489990234375,1.0,0.5111605525016785,0.5084024667739868,0.5084024667739868,1.0,1.0,-2.7826967239379883,1.0351015329360962,1.747595191001892,0.4060526192188263,0.8556546568870544,0.8556546568870544,0.0,103.61676025390624,139.0,55988.01953125,0.0,1717.1019287109375,1.0,279.60650634765625,283.2587585449219,297.1983947753906,301.0101623535156,293.1499938964844,293.1499938964844,279.45001220703125,38410.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725263476371765,1.0,0.0,0.0,3.69022798538208,3.690252780914306,9.08656375031569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8848.71484375,0.0,1596.6173095703125,1895.4371337890625,0.0,3146.508056640625,0.9141024947166444,1.0,0.0,3.0,1.0,0.0
17833440,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9874910712242126,0.4766170382499695,0.4300867617130279,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8980632424354553,0.3645047545433044,0.3459721505641937,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9122033715248108,0.3805237710475921,0.2670309245586395,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8644556999206543,0.3251085877418518,0.3092329502105713,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.756539523601532,0.2153641879558563,0.9772548079490662,284.8598327636719,284.95001220703125,298.4220886230469,294.1346740722656,297.7563171386719,297.36138916015625,284.8650817871094,1.0,0.518097460269928,0.508055567741394,0.508055567741394,1.0,1.0,-2.7959413528442383,1.0400214195251465,1.7559198141098022,0.4084877371788025,0.8193988800048828,0.8193988800048828,0.0,111.56221771240234,157.0,55571.39453125,0.0,1775.5213623046875,1.0,279.5241394042969,283.26727294921875,297.1757507324219,300.9049072265625,293.1499938964844,293.1499938964844,279.75,42942.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755345344543457,1.0,0.0,0.0,3.5381929874420166,3.538217306137085,8.353266593985609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8114.81298828125,0.0,1462.649658203125,1895.4371337890625,0.0,3174.719482421875,0.8825227618217468,1.0,0.0,3.0,1.0,0.0
17833500,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9667346477508544,0.4763106405735016,0.4291923344135284,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8788477182388306,0.3659653663635254,0.3475390374660492,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8913037180900574,0.3810102939605713,0.2674834132194519,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8464037179946899,0.3258602619171142,0.3101521134376526,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7409363985061646,0.2156042158603668,0.979604423046112,284.98553466796875,284.95001220703125,298.4497985839844,294.14227294921875,297.7587280273437,297.3487548828125,284.9993896484375,1.0,0.5247873663902283,0.5077086687088013,0.5077086687088013,1.0,1.0,-2.802167654037476,1.0420186519622805,1.760149002075195,0.4092762172222137,0.8915870785713196,0.8915870785713196,0.0,120.58050537109376,157.0,55110.22265625,0.0,1827.54052734375,1.0,279.7038269042969,283.40655517578125,297.0987548828125,300.59405517578125,293.1499938964844,293.1499938964844,279.75,36869.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667916059494019,1.0,0.0,0.0,3.5277931690216064,3.5278160572052,8.304232892442087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8281.9755859375,0.0,1407.698486328125,1895.4371337890625,0.0,3092.713134765625,0.8814013600349426,1.0,0.0,3.0,1.0,0.0
17833560,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9481215476989746,0.4773881733417511,0.4299292266368866,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8638030886650085,0.3677068650722503,0.3493987321853637,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.875037431716919,0.3818350732326507,0.268204927444458,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8324232697486877,0.3268691897392273,0.3113316595554352,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.728763997554779,0.2160297632217407,0.9827170372009276,285.03436279296875,284.95001220703125,298.4767150878906,294.1495361328125,297.7672424316406,297.34686279296875,285.0321350097656,1.0,0.5315936803817749,0.5068260431289673,0.5068260431289673,1.0,1.0,-2.811307668685913,1.0443819761276243,1.766925573348999,0.4096109569072723,0.9487439393997192,0.9487439393997192,0.0,129.24293518066406,175.0,55397.58984375,0.0,1883.2705078125,1.0,279.7892150878906,283.4403381347656,297.1088562011719,300.665771484375,293.1499938964844,293.1499938964844,279.45001220703125,32560.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622739911079407,1.0,0.0,0.0,3.630066394805908,3.630089521408081,8.792703170001914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9006.015625,0.0,1485.510498046875,1895.4371337890625,0.0,3050.333984375,0.8996186852455139,1.0,0.0,3.0,1.0,0.0
17833620,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9309093952178956,0.4783982336521148,0.4312238991260528,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8510136008262634,0.3692367672920227,0.3512924015522003,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8610554933547974,0.38239786028862,0.2689532935619354,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8203226327896118,0.3276910781860351,0.3125466704368591,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7180199027061462,0.2163446247577667,0.9860185980796814,284.9345397949219,284.95001220703125,298.5028381347656,294.15643310546875,297.7745361328125,297.34375,284.9192810058594,1.0,0.5384758710861206,0.5059434175491333,0.5059434175491333,1.0,1.0,-2.821469306945801,1.047088623046875,1.7743806838989258,0.4101612865924835,0.8995805978775024,0.8995805978775024,0.0,137.9552764892578,175.0,56464.83203125,0.0,1941.21923828125,1.0,279.6045227050781,283.31298828125,297.19537353515625,300.99298095703125,293.1499938964844,293.1499938964844,279.45001220703125,34274.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701945543289185,1.0,0.0,0.0,3.6715567111968994,3.6715805530548096,8.994846325549588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8909.0849609375,0.0,1544.298095703125,1895.4371337890625,0.0,3124.6357421875,0.9074717164039612,1.0,0.0,3.0,1.0,0.0
17833680,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9141058921813964,0.4789073467254638,0.4321774244308471,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.838955819606781,0.3703735470771789,0.3528683185577392,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8478268980979919,0.3824837803840637,0.2694116234779358,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8081977963447571,0.3281485140323639,0.3134748041629791,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.706841766834259,0.2164004892110824,0.9884435534477234,284.8829345703125,284.95001220703125,298.5281066894531,294.1629943847656,297.7783508300781,297.33563232421875,284.8862609863281,1.0,0.5452523231506348,0.5050607919692993,0.5050607919692993,1.0,1.0,-2.8290958404541016,1.0487138032913208,1.7803819179534912,0.4102413654327392,0.8449773788452148,0.8449773788452148,0.0,147.15499877929688,163.0,56224.9921875,0.0,1997.8115234375,1.0,279.5232849121094,283.2734680175781,297.2011413574219,300.9483947753906,293.1499938964844,293.1499938964844,279.75,39750.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746109008789062,1.0,0.0,0.0,3.5764598846435547,3.576483964920044,8.534931339454488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8188.4697265625,0.0,1480.37548828125,1895.4371337890625,0.0,3166.057861328125,0.8886189460754395,1.0,0.0,3.0,1.0,0.0
17833740,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.907337725162506,0.4799774587154388,0.4329989850521087,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8341807126998901,0.3717224895954132,0.3541761040687561,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8421745300292969,0.3828307688236236,0.2696603238582611,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8027645945549011,0.3287821114063263,0.3141294717788696,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7016923427581787,0.21655835211277,0.9896237850189208,284.9944152832031,284.95001220703125,298.5524597167969,294.1692199707031,297.78466796875,297.3320617675781,285.0075378417969,1.0,0.5481194257736206,0.5041781663894653,0.5041781663894653,1.0,1.0,-2.8341612815856934,1.0492603778839111,1.7849009037017822,0.4097675681114197,0.9117839932441713,0.9117839932441713,0.0,151.60377502441406,163.0,55655.0390625,0.0,2027.5377197265625,1.0,279.7032165527344,283.400146484375,297.1330871582031,300.6580810546875,293.1499938964844,293.1499938964844,279.75,35785.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672309517860413,1.0,0.0,0.0,3.5696964263916016,3.569719791412353,8.502681225763808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8346.3896484375,0.0,1444.078125,1895.4371337890625,0.0,3096.83447265625,0.8896974921226501,1.0,0.0,3.0,1.0,0.0
17833800,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9065626859664916,0.4816458225250244,0.4343179166316986,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8338713049888611,0.3734121918678283,0.3556749522686004,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8411682844161987,0.3835882246494293,0.2701002955436706,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8019828200340271,0.3297232389450073,0.314937025308609,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7007203102111816,0.2169413268566131,0.9911051392555236,285.0438232421875,284.95001220703125,298.5758972167969,294.175048828125,297.794189453125,297.3341979980469,285.0423278808594,1.0,0.549632728099823,0.5032955408096313,0.5032955408096313,1.0,1.0,-2.8408241271972656,1.0504708290100098,1.790353298187256,0.4095267057418823,0.9728594422340392,0.9728594422340392,0.0,152.93251037597656,151.0,55916.76953125,0.0,2044.8853759765625,1.0,279.78863525390625,283.4369506835937,297.1426086425781,300.73028564453125,293.1499938964844,293.1499938964844,279.45001220703125,31893.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635636568069458,1.0,0.0,0.0,3.666785478591919,3.666808843612671,8.971483680397796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9077.431640625,0.0,1521.0599365234375,1895.4371337890625,0.0,3062.431396484375,0.9086735844612122,1.0,0.0,3.0,1.0,0.0
17833860,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9087581634521484,0.4828678667545318,0.435625284910202,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.8359230756759644,0.3749110400676727,0.3571744263172149,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.8425854444503784,0.3841093778610229,0.2705490589141845,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.803692102432251,0.3304989337921142,0.3157428205013275,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.701996922492981,0.2172349989414215,0.9925737380981444,284.9315490722656,284.95001220703125,298.5983581542969,294.18048095703125,297.8013610839844,297.3330383300781,284.91571044921875,1.0,0.5500409007072449,0.5026636123657227,0.5026636123657227,1.0,1.0,-2.8474745750427246,1.0520750284194946,1.7953994274139404,0.4097684919834137,0.9166736602783204,0.9166736602783204,0.0,152.4545135498047,151.0,56959.68359375,0.0,2053.506103515625,1.0,279.601806640625,283.2958068847656,297.2255249023437,301.05810546875,293.1499938964844,293.1499938964844,279.45001220703125,33878.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719956278800964,1.0,0.0,0.0,3.7187113761901855,3.718735456466675,9.227375699083496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8972.2392578125,0.0,1594.7921142578125,1895.4371337890625,0.0,3141.52978515625,0.9177920818328856,1.0,0.0,3.0,1.0,0.0
17833920,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9119313955307008,0.4834143817424774,0.4362892806529999,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8388264179229736,0.376025915145874,0.3583094775676727,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8448224663734436,0.3841637969017029,0.2706747651100158,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8062742948532104,0.3309227228164673,0.3162180185317993,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.704054594039917,0.2172852158546447,0.9929713010787964,284.8716735839844,284.95001220703125,298.61981201171875,294.1855163574219,297.8042907714844,297.3257751464844,284.8745422363281,1.0,0.5494590401649475,0.5020316243171692,0.5020316243171692,1.0,1.0,-2.850843667984009,1.0523293018341064,1.7985143661499023,0.4094277918338775,0.8541814088821411,0.8541814088821411,0.0,151.0303192138672,139.0,56688.84375,0.0,2052.138916015625,1.0,279.5216979980469,283.24981689453125,297.22705078125,301.007080078125,293.1499938964844,293.1499938964844,279.75,39527.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766046166419983,1.0,0.0,0.0,3.628276824951172,3.62830114364624,8.784036253928207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8236.2353515625,0.0,1535.3680419921875,1895.4371337890625,0.0,3184.7529296875,0.8999319672584534,1.0,0.0,3.0,1.0,0.0
17833980,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9169952273368835,0.4844916760921478,0.4368705749511719,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8431142568588257,0.3773901760578155,0.3593432605266571,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8484531044960022,0.3845158219337463,0.2707141935825348,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8101696372032166,0.331557035446167,0.3165867030620575,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7073357105255127,0.2174663692712783,0.9929113984107972,284.98541259765625,284.95001220703125,298.64019775390625,294.1901550292969,297.8096618652344,297.32293701171875,284.9987487792969,1.0,0.5481365323066711,0.5013996362686157,0.5013996362686157,1.0,1.0,-2.853200674057007,1.0521692037582395,1.801031470298767,0.4087779223918915,0.9185805916786194,0.9185805916786194,0.0,148.55392456054688,139.0,56012.5546875,0.0,2043.9852294921875,1.0,279.7047424316406,283.3814392089844,297.155029296875,300.7060241699219,293.1499938964844,293.1499938964844,279.75,36041.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691961765289307,1.0,0.0,0.0,3.612217903137207,3.612241506576538,8.70645067152509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8389.6630859375,0.0,1491.8482666015625,1895.4371337890625,0.0,3115.2705078125,0.8992881178855896,1.0,0.0,3.0,1.0,0.0
17834040,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9253612756729126,0.4861787557601928,0.4380186796188354,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8497499823570251,0.3791283667087555,0.3606785237789154,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8545036315917969,0.3853125274181366,0.2710267007350921,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8161560893058777,0.3325285613536834,0.3172149062156677,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7125884890556335,0.217893362045288,0.9936193227767944,285.03564453125,284.95001220703125,298.6595153808594,294.19439697265625,297.8183288574219,297.3260192871094,285.0342712402344,1.0,0.5464097261428833,0.500767707824707,0.500767707824707,1.0,1.0,-2.858161687850952,1.0530917644500732,1.8050700426101685,0.408591479063034,0.97741037607193,0.97741037607193,0.0,144.84652709960938,127.0,56221.20703125,0.0,2034.10400390625,1.0,279.7887268066406,283.41949462890625,297.1617736816406,300.773193359375,293.1499938964844,293.1499938964844,279.45001220703125,32270.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654471635818481,1.0,0.0,0.0,3.7037339210510254,3.703757762908936,9.153197311206896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9121.298828125,0.0,1565.4639892578125,1895.4371337890625,0.0,3080.100341796875,0.9169655442237854,1.0,0.0,3.0,1.0,0.0
17834100,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9355297088623048,0.4874087572097778,0.4391949772834778,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8578758835792542,0.3806822001934051,0.3620765507221222,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8620468974113464,0.3858830332756042,0.2713952958583832,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8232578039169312,0.3333433866500854,0.3179033100605011,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.7187283635139465,0.2182376086711883,0.9945876002311708,284.9259338378906,284.95001220703125,298.6776733398437,294.1981811523437,297.8243713378906,297.3257141113281,284.9103088378906,1.0,0.544365406036377,0.5001357197761536,0.5001357197761536,1.0,1.0,-2.8636929988861084,1.054235339164734,1.809457778930664,0.4085906445980072,0.9208272099494934,0.9208272099494934,0.0,140.5223846435547,127.0,57248.4375,0.0,2022.103515625,1.0,279.599853515625,283.28131103515625,297.24188232421875,301.0954284667969,293.1499938964844,293.1499938964844,279.45001220703125,34163.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736845254898071,1.0,0.0,0.0,3.749702453613281,3.749727249145508,9.38181585752318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9006.9638671875,0.0,1632.830078125,1895.4371337890625,0.0,3157.3701171875,0.9249820709228516,1.0,0.0,3.0,1.0,0.0
17834160,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9454287886619568,0.4879644215106964,0.4397583305835724,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8662185072898865,0.3818580508232116,0.363151490688324,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8697183728218079,0.3859979212284088,0.2714748680591583,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8303380012512207,0.3338145315647125,0.3183048367500305,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7246968746185303,0.2183440774679184,0.9946818351745604,284.8731384277344,284.95001220703125,298.69464111328125,294.2015380859375,297.8261413574219,297.3192749023437,284.8775329589844,1.0,0.5419254899024963,0.4995417594909668,0.4995417594909668,1.0,1.0,-2.8663599491119385,1.0542433261871338,1.8121165037155151,0.4081304967403412,0.8623930215835571,0.8623930215835571,0.0,136.17352294921875,115.0,57012.1328125,0.0,2005.2320556640625,1.0,279.5204467773437,283.2449645996094,297.2410583496094,301.03582763671875,293.1499938964844,293.1499938964844,279.75,39312.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780087232589722,1.0,0.0,0.0,3.651726722717285,3.6517512798309326,8.897947054720134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8267.3701171875,0.0,1559.8890380859375,1895.4371337890625,0.0,3197.916259765625,0.9067450761795044,1.0,0.0,3.0,1.0,0.0
17834220,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.956189215183258,0.4890190064907074,0.4402544200420379,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8757256269454956,0.3832714557647705,0.3641525208950043,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8785069584846497,0.386393129825592,0.2714884281158447,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8383426666259766,0.3344848155975342,0.3186283111572265,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7313224077224731,0.2185718566179275,0.9944497346878052,284.9810791015625,284.95001220703125,298.7104187011719,294.2044677734375,297.830078125,297.3169860839844,284.9948425292969,1.0,0.5391956567764282,0.49894779920578,0.49894779920578,1.0,1.0,-2.8682823181152344,1.0539543628692627,1.814327955245972,0.4074232876300812,0.9221630096435548,0.9221630096435548,0.0,131.484375,115.0,56249.39453125,0.0,1985.4544677734373,1.0,279.7057189941406,283.36968994140625,297.1680908203125,300.7353515625,293.1499938964844,293.1499938964844,279.75,36243.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705048561096191,1.0,0.0,0.0,3.639270305633545,3.639294147491455,8.837346854306816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8416.9697265625,0.0,1523.083984375,1895.4371337890625,0.0,3127.546630859375,0.905247926712036,1.0,0.0,3.0,1.0,0.0
17834280,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9691905975341796,0.4906803965568542,0.4413144588470459,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8879293203353882,0.3850560784339905,0.3654649555683136,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8900071978569031,0.3872272074222564,0.2717783451080322,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8487513065338135,0.3354881703853607,0.3192208707332611,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7398855090141296,0.2190386801958084,0.995033860206604,285.03424072265625,284.95001220703125,298.72491455078125,294.2069091796875,297.8372497558594,297.32049560546875,285.0329284667969,1.0,0.5363982319831848,0.4983538091182709,0.4983538091182709,1.0,1.0,-2.8728911876678467,1.0547794103622437,1.8181116580963133,0.4071907699108124,0.9821540713310242,0.9821540713310242,0.0,126.10816192626952,103.0,56448.9609375,0.0,1966.655517578125,1.0,279.78875732421875,283.4104309082031,297.1736145019531,300.800537109375,293.1499938964844,293.1499938964844,279.45001220703125,32447.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667182326316833,1.0,0.0,0.0,3.72741961479187,3.7274439334869385,9.270643204217776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9152.943359375,0.0,1593.8736572265625,1895.4371337890625,0.0,3092.024658203125,0.9223347306251526,1.0,0.0,3.0,1.0,0.0
17834340,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9825451374053956,0.4918775260448456,0.442419171333313,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.9019449949264526,0.3866491019725799,0.3668545186519623,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9032921195030212,0.3878311216831207,0.2721355855464935,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8609747290611267,0.3363301455974579,0.3198881447315216,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.7499379515647888,0.2194176763296127,0.99593585729599,284.92486572265625,284.95001220703125,298.7381286621094,294.2088928222656,297.8416748046875,297.3205261230469,284.90936279296875,1.0,0.5335410833358765,0.4977598488330841,0.4977598488330841,1.0,1.0,-2.8782074451446533,1.055882215499878,1.8223251104354856,0.4071716070175171,0.9254602193832396,0.9254602193832396,0.0,120.51850128173828,103.0,57469.19921875,0.0,1947.8876953125,1.0,279.5985412597656,283.27276611328125,297.25201416015625,301.1208190917969,293.1499938964844,293.1499938964844,279.45001220703125,34270.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749091625213623,1.0,0.0,0.0,3.771305084228516,3.771329879760742,9.490227057540324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9033.537109375,0.0,1658.9866943359375,1895.4371337890625,0.0,3168.855224609375,0.9299464225769044,1.0,0.0,3.0,1.0,0.0
17834400,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9941715598106384,0.4923633635044098,0.4429008066654205,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9169580340385436,0.3878406286239624,0.3679180741310119,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9175537824630736,0.3879570662975311,0.2722034454345703,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8735633492469788,0.3368097245693207,0.3202697336673736,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7603142261505127,0.2195447236299514,0.9959813356399536,284.8662414550781,284.95001220703125,298.75,294.2104187011719,297.841552734375,297.3141784667969,284.8690185546875,1.0,0.5304762125015259,0.4971658587455749,0.4971658587455749,1.0,1.0,-2.880665779113769,1.0557916164398191,1.8248741626739504,0.4066375494003296,0.8618807792663574,0.8618807792663574,0.0,115.23308563232422,91.0,57185.8828125,0.0,1925.9171142578125,1.0,279.5201721191406,283.2283630371094,297.2495422363281,301.0624084472656,293.1499938964844,293.1499938964844,279.75,39717.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792371153831482,1.0,0.0,0.0,3.6797943115234375,3.679819345474243,9.035254038280982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8285.6318359375,0.0,1594.6085205078125,1895.4371337890625,0.0,3209.4306640625,0.9115373492240906,1.0,0.0,3.0,1.0,0.0
17834460,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9969886541366576,0.4936523139476776,0.4435072541236877,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.921629786491394,0.3892376720905304,0.3690710067749023,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9212771654129028,0.3883306086063385,0.272325724363327,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8769690990447998,0.3374533951282501,0.3207372426986694,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.7629654407501221,0.2197526842355728,0.9964771270751952,284.9809875488281,284.95001220703125,298.7610778808594,294.2118835449219,297.8437805175781,297.3126220703125,284.9931640625,1.0,0.5262634754180908,0.4965905547142029,0.4965905547142029,1.0,1.0,-2.860377788543701,1.0456217527389526,1.8147560358047483,0.4079306423664093,0.9252781271934508,0.9252781271934508,0.0,113.59227752685548,91.0,56280.67578125,0.0,1900.9490966796875,1.0,279.706298828125,283.3609619140625,297.1747131347656,300.75396728515625,293.1499938964844,293.1499938964844,279.75,36332.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716463446617126,1.0,0.0,0.0,3.6582162380218506,3.65824031829834,8.929600880946964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8434.8740234375,0.0,1544.8187255859375,1895.4371337890625,0.0,3138.253662109375,0.9096590876579284,1.0,0.0,3.0,1.0,0.0
17834520,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632385253906,0.9990000128746032,0.5037835836410522,0.4175403714179992,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576843261719,0.9499589800834656,0.3938982784748077,0.3712542653083801,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575622558594,0.9489960670471193,0.3925038278102875,0.2734555006027221,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546325683594,0.9003685116767883,0.3410251140594482,0.3220023810863495,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833190917969,0.7822332978248596,0.2219451814889907,0.9974587559700012,284.660888671875,284.95001220703125,298.7719421386719,294.2138061523437,297.8865966796875,297.3807067871094,284.8043518066406,1.0,0.5174698829650879,0.4960152506828308,0.4960152506828308,1.0,1.0,-2.833626747131348,1.0336101055145264,1.8000166416168213,0.4006740152835846,0.7042680382728577,0.7042680382728577,0.0,104.40528869628906,79.0,54665.16015625,0.0,1815.108154296875,1.0,279.7890014648437,283.2447204589844,297.1478576660156,300.6123962402344,293.1499938964844,293.1499938964844,280.04998779296875,41241.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637732863426208,1.0,0.0,0.0,3.662379503250122,3.662404775619507,8.949937750912795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7774.6806640625,0.0,1586.3380126953125,1895.4371337890625,0.0,3064.398193359375,0.8974021673202515,1.0,0.0,3.0,1.0,0.0
17834580,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592102050781,0.9990000128746032,0.5093786120414734,0.3918100893497467,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.9732826948165894,0.3948854506015777,0.3738285005092621,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.9717558026313782,0.3923881351947784,0.2747509777545929,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.9237440824508668,0.3413875102996826,0.3238477110862732,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.157470703125,0.8012969493865967,0.2222065776586532,1.0040807723999023,285.1591491699219,284.95001220703125,298.7825622558594,294.2161560058594,297.9029541015625,297.395751953125,285.1610107421875,1.0,0.5145038366317749,0.4954399466514587,0.4954399466514587,1.0,1.0,-2.843484878540039,1.0371798276901243,1.806305170059204,0.3966456651687622,1.0,1.0,0.0,98.33881378173828,79.0,54963.89453125,0.0,1784.59228515625,1.0,279.9973449707031,283.550048828125,297.1212463378906,300.5069580078125,293.1499938964844,293.1499938964844,280.04998779296875,30958.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520820736885071,1.0,0.0,0.0,3.687245607376098,3.6872689723968506,9.07188223209232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8269.216796875,0.0,1536.8990478515625,1895.4371337890625,0.0,2954.775634765625,0.9150506258010864,1.0,0.0,3.0,1.0,0.0
17834640,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.9990000128746032,0.5160853862762451,0.3779962360858917,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.9847661852836608,0.3963017761707306,0.3750319480895996,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.9826329350471495,0.3927512466907501,0.2749081552028656,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9373264908790588,0.342071533203125,0.3243902921676636,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.8114627599716187,0.2226284593343734,1.005611538887024,285.16064453125,284.95001220703125,298.7929992675781,294.2189025878906,297.92218017578125,297.4213562011719,285.1595153808594,1.0,0.5103722810745239,0.4948646426200866,0.4948646426200866,1.0,1.0,-2.83101487159729,1.030955195426941,1.8000596761703491,0.3932639956474304,1.0,1.0,0.0,94.72493743896484,99.0,54682.63671875,0.0,1747.88818359375,1.0,280.0865173339844,283.5597229003906,297.1804504394531,300.67315673828125,293.1499938964844,293.1499938964844,279.75,31951.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508799076080322,1.0,0.0,0.0,3.7635715007781982,3.7635958194732666,9.451345022171154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8921.611328125,0.0,1631.998046875,1895.4371337890625,0.0,2943.5126953125,0.9288989305496216,1.0,0.0,3.0,1.0,0.0
17834700,297.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9990000128746032,0.5222127437591553,0.3743490278720855,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9883794784545898,0.3976891934871673,0.3763476312160492,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9855967164039612,0.3930675983428955,0.2751461863517761,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9415016770362854,0.3427148461341858,0.3250089585781097,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8144720792770386,0.223031610250473,1.0073916912078855,285.0541687011719,284.95001220703125,298.80322265625,294.2220764160156,297.93951416015625,297.44366455078125,285.0369567871094,1.0,0.5105609893798828,0.4942893385887146,0.4942893385887146,1.0,1.0,-2.83134388923645,1.0300756692886353,1.8012683391571045,0.3918422162532806,1.0,1.0,0.0,93.90093231201172,99.0,55792.609375,0.0,1744.442138671875,1.0,279.8955078125,283.4233703613281,297.2767028808594,301.0238952636719,293.1499938964844,293.1499938964844,279.75,32864.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612258434295654,1.0,0.0,0.0,3.8184313774108887,3.8184566497802734,9.728889835969312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8823.4130859375,0.0,1704.2093505859375,1895.4371337890625,0.0,3040.50244140625,0.940988838672638,1.0,0.0,3.0,1.0,0.0
17834760,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9990000128746032,0.5260768532752991,0.3780997097492218,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.986498773097992,0.3987032175064087,0.3774929642677307,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9828808307647704,0.3929434716701507,0.2752232551574707,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9384289979934692,0.3430140018463135,0.3254722356796264,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8122146725654602,0.2231799215078354,1.00875723361969,284.9446716308594,284.95001220703125,298.8132629394531,294.2256164550781,297.9467468261719,297.449462890625,284.9421081542969,1.0,0.512650728225708,0.4941317141056061,0.4941317141056061,1.0,1.0,-2.839507341384888,1.033121943473816,1.806385517120361,0.3929062783718109,0.9693257212638856,0.9693257212638856,0.0,95.0332260131836,119.0,56295.3125,0.0,1762.4656982421875,1.0,279.8156433105469,283.3194274902344,297.28375244140625,301.01226806640625,293.1499938964844,293.1499938964844,279.45001220703125,34274.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677579760551453,1.0,0.0,0.0,3.845327615737915,3.845353364944458,9.8664293091133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9233.3994140625,0.0,1747.93408203125,1895.4371337890625,0.0,3101.778564453125,0.9475051164627076,1.0,0.0,3.0,1.0,0.0
17834820,297.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.9990000128746032,0.5280759930610657,0.3871945738792419,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9805555939674376,0.399681955575943,0.3785151541233063,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.975878119468689,0.3927823901176452,0.2751877307891845,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9302101135253906,0.3432627916336059,0.325814813375473,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8060674667358398,0.2232373803853988,1.0096200704574585,284.8615417480469,284.95001220703125,298.8230895996094,294.22955322265625,297.9466247558594,297.4434814453125,284.8481140136719,1.0,0.5163675546646118,0.4939740598201751,0.4939740598201751,1.0,1.0,-2.853062629699707,1.0384405851364136,1.814621925354004,0.3950397074222564,0.9037212133407592,0.9037212133407592,0.0,97.59461975097656,119.0,57372.8984375,0.0,1795.9151611328125,1.0,279.596923828125,283.2085876464844,297.3097839355469,301.2181701660156,293.1499938964844,293.1499938964844,279.45001220703125,36719.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876846194267273,1.0,0.0,0.0,3.827849864959717,3.82787561416626,9.776942988537485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9031.9951171875,0.0,1745.8258056640625,1895.4371337890625,0.0,3187.017578125,0.9440588355064392,1.0,0.0,3.0,1.0,0.0
17834880,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.9990000128746032,0.5281589031219482,0.4005750119686126,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.9710731506347656,0.4005567729473114,0.3794817924499511,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.9651169776916504,0.3925137221813202,0.2751061618328094,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.9183239340782166,0.343407928943634,0.3260996639728546,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.7968680262565613,0.2231566309928894,1.0100865364074707,284.8396301269531,284.95001220703125,298.8327331542969,294.2338562011719,297.9389343261719,297.4254455566406,284.8476257324219,1.0,0.5214412808418274,0.4938164055347442,0.4938164055347442,1.0,1.0,-2.871103048324585,1.045602321624756,1.82550060749054,0.3980371356010437,0.8493896126747131,0.8493896126747131,0.0,101.38963317871094,139.0,57118.26953125,0.0,1842.78369140625,1.0,279.5185241699219,283.2015075683594,297.27960205078125,301.1001892089844,293.1499938964844,293.1499938964844,279.75,42082.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800631165504456,1.0,0.0,0.0,3.691960334777832,3.691985845565796,9.095097084355076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8265.880859375,0.0,1626.387451171875,1895.4371337890625,0.0,3217.172119140625,0.9160279631614684,1.0,0.0,3.0,1.0,0.0
17834940,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9990000128746032,0.5273457765579224,0.4167689979076385,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9591785669326782,0.401886910200119,0.3806428611278534,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9518619179725648,0.3927871286869049,0.2751968502998352,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9053323864936828,0.3439449667930603,0.3265481889247894,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7862995862960815,0.2232739180326461,1.0108104944229126,284.9877014160156,284.95001220703125,298.8422241210937,294.238525390625,297.93017578125,297.4055480957031,285.0025329589844,1.0,0.5276697874069214,0.4936587512493133,0.4936587512493133,1.0,1.0,-2.893470525741577,1.0545427799224854,1.838927865028381,0.4018186926841736,0.9330897331237792,0.9330897331237792,0.0,106.1506118774414,139.0,56743.9921875,0.0,1901.9412841796875,1.0,279.7065734863281,283.3583679199219,297.1987609863281,300.78759765625,293.1499938964844,293.1499938964844,279.75,36477.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715715408325195,1.0,0.0,0.0,3.682981014251709,3.683005332946777,9.050909284269436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8475.427734375,0.0,1573.7796630859375,1895.4371337890625,0.0,3137.5517578125,0.9157970547676086,1.0,0.0,3.0,1.0,0.0
