time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9990000128746032,0.5259040594100952,0.4343183040618896,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.946413516998291,0.4036562144756317,0.3823049962520599,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.937890887260437,0.3935839235782623,0.2757242918014526,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.893390953540802,0.3448812663555145,0.3274420499801636,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7758299112319946,0.2236310988664627,1.0127772092819214,285.0592956542969,284.95001220703125,298.8515319824219,294.2435302734375,297.9217224121094,297.3860778808594,285.05987548828125,1.0,0.5349196195602417,0.4935010969638824,0.4935010969638824,1.0,1.0,-2.9206247329711914,1.0654430389404297,1.8551816940307613,0.4064910113811493,1.0,1.0,0.0,111.6052017211914,157.0,57241.48046875,0.0,1973.2967529296875,1.0,279.7886962890625,283.4129943847656,297.209716796875,300.8722839355469,293.1499938964844,293.1499938964844,279.45001220703125,32338.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678427338600159,1.0,0.0,0.0,3.7755086421966553,3.775533199310303,9.5113949782899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9258.03515625,0.0,1648.99755859375,1895.4371337890625,0.0,3102.573486328125,0.9333319067955016,1.0,0.0,3.0,1.0,0.0
17835060,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.9990000128746032,0.5230674743652344,0.4529544711112976,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.9330060482025146,0.4052419662475586,0.3841032981872558,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.923556923866272,0.3941826224327087,0.2763763964176178,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.881584882736206,0.3456775248050689,0.328476071357727,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7655425667762756,0.2238790392875671,1.0151360034942627,284.96954345703125,284.95001220703125,298.8606872558594,294.24884033203125,297.9080505371094,297.35955810546875,284.9554748535156,1.0,0.5427014827728271,0.4925758242607116,0.4925758242607116,1.0,1.0,-2.950047016143799,1.0758721828460691,1.8741748332977293,0.4102694690227508,0.972686767578125,0.972686767578125,0.0,117.63525390625,157.0,58671.58203125,0.0,2052.62744140625,1.0,279.5956420898437,283.2879333496094,297.29595947265625,301.22119140625,293.1499938964844,293.1499938964844,279.45001220703125,33397.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766689300537109,1.0,0.0,0.0,3.831219434738159,3.831244707107544,9.794163133847178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9182.81640625,0.0,1723.84912109375,1895.4371337890625,0.0,3185.355712890625,0.9437208771705629,1.0,0.0,3.0,1.0,0.0
17835120,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9957616925239564,0.518517255783081,0.4687639772891998,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.915772259235382,0.4063756465911865,0.3856152296066284,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9061068892478944,0.3942708969116211,0.2767848968505859,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8669533133506775,0.346079558134079,0.3292798995971679,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7529814839363098,0.2238235473632812,1.016758680343628,284.9123840332031,284.95001220703125,298.86968994140625,294.2545166015625,297.8879089355469,297.3231811523437,284.9140014648437,1.0,0.5506905913352966,0.4916505515575409,0.4916505515575409,1.0,1.0,-2.9750452041625977,1.0842686891555786,1.890776515007019,0.4138036668300628,0.9257814884185792,0.9257814884185792,0.0,125.30970764160156,175.0,59073.6015625,0.0,2133.594970703125,1.0,279.51788330078125,283.23468017578125,297.30322265625,301.2034912109375,293.1499938964844,293.1499938964844,279.1499938964844,36558.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822165727615356,1.0,0.0,0.0,3.7982664108276367,3.7982919216156006,9.62640456236841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9592.599609375,0.0,1708.8150634765625,1895.4371337890625,0.0,3237.349609375,0.9383095502853394,1.0,0.0,3.0,1.0,0.0
17835180,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.9725155234336852,0.5154311656951904,0.4656440615653991,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.8923265337944031,0.4073865413665771,0.3870813548564911,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8828773498535156,0.3942369222640991,0.2771444022655487,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.8461222648620605,0.3463537991046905,0.3300530612468719,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7353180646896362,0.2236212641000747,1.0183016061782837,284.8385314941406,284.95001220703125,298.8785400390625,294.2604675292969,297.8739318847656,297.2973937988281,284.8266906738281,1.0,0.5575821399688721,0.4907252788543701,0.4907252788543701,1.0,1.0,-2.9755635261535645,1.082690954208374,1.8928724527359009,0.4119753837585449,0.8586915135383606,0.8586915135383606,0.0,136.52606201171875,175.0,59790.28515625,0.0,2191.935791015625,1.0,279.302734375,283.13507080078125,297.3303527832031,301.4031982421875,293.1499938964844,293.1499938964844,279.1499938964844,38830.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902410864830017,1.0,0.0,0.0,3.753913402557373,3.753938913345337,9.40289965001284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9354.58984375,0.0,1673.663330078125,1895.4371337890625,0.0,3312.46240234375,0.9279224276542664,1.0,0.0,3.0,1.0,0.0
17835240,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.9503508806228638,0.5137133002281189,0.4639005064964294,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82598876953125,0.8742662072181702,0.4082039594650268,0.3883262872695923,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.8644610047340393,0.3939887583255768,0.2773281931877136,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.8299438953399658,0.3464502692222595,0.3306189179420471,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.7212433218955994,0.2232875525951385,1.0190082788467407,284.8262023925781,284.95001220703125,298.8872375488281,294.2667236328125,297.86553955078125,297.28057861328125,284.83251953125,1.0,0.5641634464263916,0.4898000061511993,0.4898000061511993,1.0,1.0,-2.976714611053467,1.0813590288162231,1.895355582237244,0.410306841135025,0.80466228723526,0.80466228723526,0.0,147.16380310058594,193.0,58767.0234375,0.0,2247.9697265625,1.0,279.2227783203125,283.137939453125,297.300537109375,301.2674560546875,293.1499938964844,293.1499938964844,279.45001220703125,45643.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922129273414612,1.0,0.0,0.0,3.571131706237793,3.571156740188598,8.509519489052764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8486.5732421875,0.0,1517.7781982421875,1895.4371337890625,0.0,3330.896240234375,0.8878153562545776,1.0,0.0,3.0,1.0,0.0
17835300,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.931298553943634,0.5136497020721436,0.4634584486484527,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8601400256156921,0.4094980359077453,0.3896820843219757,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8500794768333435,0.394288569688797,0.2776122093200683,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.817011833190918,0.3469520509243011,0.3312661051750183,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7092169523239136,0.2232249230146408,1.0198814868927002,284.98309326171875,284.95001220703125,298.89581298828125,294.27325439453125,297.86444091796875,297.2752380371094,284.99383544921875,1.0,0.570584237575531,0.4888747334480285,0.4888747334480285,1.0,1.0,-2.979973077774048,1.0808900594711304,1.8990830183029173,0.4089205265045166,0.8949729800224304,0.8949729800224304,0.0,157.12124633789062,193.0,58480.8359375,0.0,2304.364013671875,1.0,279.4042053222656,283.30438232421875,297.2209777832031,300.9265441894531,293.1499938964844,293.1499938964844,279.45001220703125,36899.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824425339698792,1.0,0.0,0.0,3.556979179382324,3.557002544403076,8.442206080871983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8699.1640625,0.0,1438.6776123046875,1895.4371337890625,0.0,3239.466796875,0.8886630535125732,1.0,0.0,3.0,1.0,0.0
17835360,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9163333773612976,0.5143863558769226,0.4641695916652679,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8493390083312988,0.4110988974571228,0.391432911157608,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8390506505966187,0.3949439227581024,0.2782363891601562,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8063408732414246,0.3477333188056946,0.3322549164295196,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.6989561915397644,0.2233816683292389,1.0218658447265625,285.0231628417969,284.95001220703125,298.9042358398437,294.28009033203125,297.8671875,297.2758178710937,285.0223999023437,1.0,0.5770436525344849,0.4880596101284027,0.4880596101284027,1.0,1.0,-2.987250804901123,1.082250952720642,1.9049999713897705,0.4084959626197815,0.9428148865699768,0.9428148865699768,0.0,166.36453247070312,181.0,58633.66015625,0.0,2364.516845703125,1.0,279.4902648925781,283.3387451171875,297.23291015625,300.9959716796875,293.1499938964844,293.1499938964844,279.1499938964844,33161.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774120211601257,1.0,0.0,0.0,3.6429500579833984,3.6429734230041504,8.855226951709483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9449.001953125,0.0,1504.1414794921875,1895.4371337890625,0.0,3192.322509765625,0.9034314155578612,1.0,0.0,3.0,1.0,0.0
17835420,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.910655915737152,0.5147771835327148,0.4648689329624176,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8455559611320496,0.4124744534492492,0.3930155634880066,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8348141312599182,0.3953461349010467,0.2787427306175232,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8020851612091064,0.3483326435089111,0.3330854177474975,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.6948250532150269,0.2234474122524261,1.0231860876083374,284.92352294921875,284.95001220703125,298.9125671386719,294.2871398925781,297.8681640625,297.2738342285156,284.9096984863281,1.0,0.5797178745269775,0.4872444570064544,0.4872444570064544,1.0,1.0,-2.9931962490081787,1.083054542541504,1.9101417064666748,0.4079789519309997,0.8903635740280151,0.8903635740280151,0.0,170.55535888671875,181.0,59629.0625,0.0,2396.704833984375,1.0,279.304931640625,283.213623046875,297.31671142578125,301.3205261230469,293.1499938964844,293.1499938964844,279.1499938964844,34949.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842653632164001,1.0,0.0,0.0,3.675688982009888,3.675713062286377,9.01510532003158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9340.072265625,0.0,1554.0218505859375,1895.4371337890625,0.0,3256.539794921875,0.9087076783180236,1.0,0.0,3.0,1.0,0.0
17835480,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.908202350139618,0.5145336389541626,0.4649308025836944,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8443261384963989,0.4134565591812134,0.3941539227962494,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8330061435699463,0.3952983915805816,0.2788854241371155,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8003977537155151,0.3485885262489319,0.3335247933864593,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6929886341094971,0.2232913821935653,1.023215413093567,284.87811279296875,284.95001220703125,298.9207458496094,294.2944641113281,297.8658142089844,297.26678466796875,284.88189697265625,1.0,0.5808497071266174,0.4864293336868286,0.4864293336868286,1.0,1.0,-2.9953813552856445,1.08231782913208,1.9130635261535645,0.4067567586898803,0.837388277053833,0.837388277053833,0.0,172.3264923095703,169.0,59203.0234375,0.0,2409.747314453125,1.0,279.2240600585937,283.1803283691406,297.3227844238281,301.2679748535156,293.1499938964844,293.1499938964844,279.45001220703125,40568.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887641429901123,1.0,0.0,0.0,3.56844162940979,3.56846570968628,8.496703571836406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8556.7236328125,0.0,1477.7305908203125,1895.4371337890625,0.0,3288.143310546875,0.8869940042495728,1.0,0.0,3.0,1.0,0.0
17835540,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.908466637134552,0.5148940682411194,0.4649338722229004,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8452363014221191,0.4147293865680694,0.3951779007911682,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8332582116127014,0.3955744504928589,0.2789357006549835,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8008790612220764,0.3490847051143646,0.3338461816310882,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6930716633796692,0.2232939004898071,1.022750735282898,284.9932861328125,284.95001220703125,298.9288330078125,294.302001953125,297.8661499023437,297.2640380859375,285.0045166015625,1.0,0.5807805061340332,0.4856141805648803,0.4856141805648803,1.0,1.0,-2.996500968933105,1.0811527967453003,1.9153481721878047,0.4052166044712066,0.9066727161407472,0.9066727161407472,0.0,172.18402099609375,169.0,58627.890625,0.0,2411.08056640625,1.0,279.403564453125,283.30987548828125,297.2596435546875,300.9723815917969,293.1499938964844,293.1499938964844,279.45001220703125,35970.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797895908355713,1.0,0.0,0.0,3.56142807006836,3.561451196670532,8.463337621833489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8724.4501953125,0.0,1436.6297607421875,1895.4371337890625,0.0,3214.6083984375,0.8880153298377991,1.0,0.0,3.0,1.0,0.0
17835600,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9120481610298156,0.5158318281173706,0.4654964804649353,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8486834168434143,0.4163489937782287,0.3964861929416656,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8359866738319397,0.3962434232234955,0.2792295515537262,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8039242625236511,0.3498885333538055,0.3344015479087829,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.695449709892273,0.2235272973775863,1.0229607820510864,285.0334167480469,284.95001220703125,298.93682861328125,294.3097839355469,297.8695678710937,297.2660827636719,285.0314025878906,1.0,0.5799687504768372,0.4847990572452545,0.4847990572452545,1.0,1.0,-3.00001859664917,1.0809565782546997,1.9190620183944704,0.4040882587432861,0.9594666361808776,0.9594666361808776,0.0,170.19491577148438,157.0,58833.953125,0.0,2407.36181640625,1.0,279.489501953125,283.34234619140625,297.2731018066406,301.0468139648437,293.1499938964844,293.1499938964844,279.1499938964844,32268.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875826358795166,1.0,0.0,0.0,3.653310775756836,3.653334140777588,8.905668664738187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9487.025390625,0.0,1508.9102783203125,1895.4371337890625,0.0,3177.455810546875,0.9055445790290833,1.0,0.0,3.0,1.0,0.0
17835660,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9174477458000184,0.5162562131881714,0.4660340249538421,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8535518050193787,0.4177380800247192,0.3978042602539062,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8400617241859436,0.3966535031795501,0.2795368432998657,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8083248734474182,0.3505072891712188,0.3349720537662506,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.6990952491760254,0.2236694693565368,1.0232951641082764,284.9225158691406,284.95001220703125,298.9447326660156,294.3177795410156,297.8710327148437,297.2650146484375,284.9083251953125,1.0,0.5785744190216064,0.4841630458831787,0.4841630458831787,1.0,1.0,-3.0037100315093994,1.081151247024536,1.9225587844848635,0.4034162163734436,0.9006151556968689,0.9006151556968689,0.0,167.1752166748047,157.0,59831.328125,0.0,2398.662109375,1.0,279.30389404296875,283.2078552246094,297.3553771972656,301.3731689453125,293.1499938964844,293.1499938964844,279.1499938964844,34459.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833783864974976,1.0,0.0,0.0,3.693054437637329,3.6930785179138175,9.100488114199834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9373.7353515625,0.0,1569.9356689453125,1895.4371337890625,0.0,3248.23291015625,0.9122799634933472,1.0,0.0,3.0,1.0,0.0
17835720,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9229719042778016,0.515933632850647,0.4658843278884887,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8586498498916626,0.4187312126159668,0.3987531661987304,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8442847728729248,0.3966123461723327,0.2795363068580627,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.812741756439209,0.3507799804210663,0.3352279961109161,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7028870582580566,0.2235890626907348,1.0227147340774536,284.8727722167969,284.95001220703125,298.9525451660156,294.3259582519531,297.869140625,297.2587280273437,284.8755798339844,1.0,0.5765829086303711,0.4835270643234253,0.4835270643234253,1.0,1.0,-3.004286766052246,1.0800974369049072,1.9241893291473389,0.4022334516048431,0.8437002301216125,0.8437002301216125,0.0,163.8190460205078,145.0,59433.83984375,0.0,2382.520751953125,1.0,279.2234802246094,283.1700439453125,297.359375,301.31982421875,293.1499938964844,293.1499938964844,279.45001220703125,40165.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871123790740967,1.0,0.0,0.0,3.5932397842407227,3.593264102935791,8.615206752438098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8590.0400390625,0.0,1501.6148681640625,1895.4371337890625,0.0,3283.192626953125,0.8920938372612,1.0,0.0,3.0,1.0,0.0
17835780,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9297572374343872,0.5161696672439575,0.46564781665802,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8647835850715637,0.4200204610824585,0.3996384441852569,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8494604825973511,0.3968972563743591,0.27947998046875,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8179100751876831,0.351293683052063,0.3354143500328064,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7074778079986572,0.2236636728048324,1.0218682289123535,284.98809814453125,284.95001220703125,298.96026611328125,294.3343200683594,297.8698425292969,297.2565612792969,284.9996032714844,1.0,0.5741638541221619,0.4828910529613495,0.4828910529613495,1.0,1.0,-3.0042011737823486,1.0787832736968994,1.9254180192947388,0.4008163511753082,0.910721480846405,0.910721480846405,0.0,159.83396911621094,145.0,58817.27734375,0.0,2361.953857421875,1.0,279.404296875,283.302001953125,297.29498291015625,301.0208740234375,293.1499938964844,293.1499938964844,279.45001220703125,36017.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794621825218201,1.0,0.0,0.0,3.58064603805542,3.580669403076172,8.554922601433645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8753.3603515625,0.0,1457.497802734375,1895.4371337890625,0.0,3211.540283203125,0.8923019766807556,1.0,0.0,3.0,1.0,0.0
17835840,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9392065405845642,0.5170308351516724,0.4660153388977051,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8730484247207642,0.4216762483119964,0.4008602797985077,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8566948175430298,0.3975952863693237,0.2797048389911651,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8247763514518738,0.3521292805671692,0.3358812630176544,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7136226892471313,0.2239695340394973,1.021869659423828,285.0292053222656,284.95001220703125,298.9678955078125,294.34283447265625,297.8736572265625,297.2592468261719,285.0273132324219,1.0,0.571587324142456,0.482255071401596,0.482255071401596,1.0,1.0,-3.006939649581909,1.0786093473434448,1.9283303022384644,0.399890273809433,0.96261328458786,0.96261328458786,0.0,154.94691467285156,133.0,59012.9609375,0.0,2341.881103515625,1.0,279.48956298828125,283.3354187011719,297.3077392578125,301.0942687988281,293.1499938964844,293.1499938964844,279.1499938964844,32391.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755834102630615,1.0,0.0,0.0,3.670699119567871,3.670722723007202,8.990646165329963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9519.173828125,0.0,1529.1666259765625,1895.4371337890625,0.0,3175.177490234375,0.9094300270080566,1.0,0.0,3.0,1.0,0.0
17835900,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9496719241142272,0.5174052715301514,0.4664161503314972,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8824915289878845,0.4231009185314178,0.4021269977092743,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8650757670402527,0.3980395793914795,0.2799710035324096,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8325235843658447,0.3527816236019134,0.3363971412181854,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.7202667593955994,0.2241775393486023,1.0221092700958252,284.9194641113281,284.95001220703125,298.9754943847656,294.3515319824219,297.8755798339844,297.259033203125,284.9053649902344,1.0,0.5688693523406982,0.4816190600395202,0.4816190600395202,1.0,1.0,-3.010175466537476,1.0786232948303225,1.931552171707153,0.3991258144378662,0.9034338593482972,0.9034338593482972,0.0,149.74627685546875,133.0,60012.9375,0.0,2321.05224609375,1.0,279.30291748046875,283.2020263671875,297.3895874023437,301.4197082519531,293.1499938964844,293.1499938964844,279.1499938964844,34540.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831206560134888,1.0,0.0,0.0,3.708652257919312,3.70867657661438,9.177523452308378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9402.6708984375,0.0,1588.3094482421875,1895.4371337890625,0.0,3245.818603515625,0.9158537983894348,1.0,0.0,3.0,1.0,0.0
17835960,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9592633843421936,0.5170645117759705,0.4661758244037628,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8918123841285706,0.4241333305835724,0.4030465483665466,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8733342885971069,0.3980498015880584,0.2799526154994964,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8401389122009277,0.3530991971492767,0.3366253972053528,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7265376448631287,0.2241606414318084,1.0215133428573608,284.8757019042969,284.95001220703125,298.9830017089844,294.3603820800781,297.8743896484375,297.2540283203125,284.879150390625,1.0,0.5658822655677795,0.481017142534256,0.481017142534256,1.0,1.0,-3.0105340480804443,1.0775309801101685,1.933003067970276,0.3979473114013672,0.8507728576660156,0.8507728576660156,0.0,144.75393676757812,121.0,59693.859375,0.0,2296.0654296875,1.0,279.2225341796875,283.1710510253906,297.3934936523437,301.3629150390625,293.1499938964844,293.1499938964844,279.45001220703125,39753.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867343664169312,1.0,0.0,0.0,3.606660842895508,3.606685161590576,8.679684242451913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8621.9287109375,0.0,1513.232421875,1895.4371337890625,0.0,3279.65478515625,0.8961331248283386,1.0,0.0,3.0,1.0,0.0
17836020,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9692689180374146,0.5172442197799683,0.4658637642860412,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9021076560020448,0.4254379272460937,0.4039111137390136,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8825864195823669,0.3983667492866516,0.2798914909362793,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8486750721931458,0.3536431491374969,0.3368009626865387,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7333922386169434,0.2242793142795562,1.020686149597168,284.9845275878906,284.95001220703125,298.990478515625,294.3693542480469,297.8754272460937,297.2525329589844,284.99658203125,1.0,0.5627121925354004,0.4804151952266693,0.4804151952266693,1.0,1.0,-3.0103375911712646,1.0762197971343994,1.9341177940368648,0.3966346085071563,0.9127663969993592,0.9127663969993592,0.0,139.5533905029297,121.0,58985.078125,0.0,2269.017333984375,1.0,279.4049987792969,283.29656982421875,297.330078125,301.0671081542969,293.1499938964844,293.1499938964844,279.45001220703125,36135.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879102349281311,1.0,0.0,0.0,3.5956623554229736,3.5956857204437256,8.626826684121625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8778.6416015625,0.0,1474.5521240234375,1895.4371337890625,0.0,3208.16748046875,0.8955782055854797,1.0,0.0,3.0,1.0,0.0
17836080,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.980984389781952,0.5180507898330688,0.4661442041397095,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9156811833381652,0.4271086752414703,0.4051094949245453,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8943986892700195,0.3990994095802307,0.2801113426685333,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8596149682998657,0.3545103669166565,0.3372595012187958,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.742110550403595,0.2246228605508804,1.0206948518753052,285.02813720703125,284.95001220703125,298.9978942871094,294.3784484863281,297.8794250488281,297.2556457519531,285.0265197753906,1.0,0.5595630407333374,0.479813277721405,0.479813277721405,1.0,1.0,-3.012935876846313,1.0760266780853271,1.9369090795516968,0.3958726823329925,0.965707540512085,0.965707540512085,0.0,133.76580810546875,109.0,59188.484375,0.0,2243.9365234375,1.0,279.48956298828125,283.33209228515625,297.3433837890625,301.14093017578125,293.1499938964844,293.1499938964844,279.1499938964844,32467.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752262592315674,1.0,0.0,0.0,3.684206247329712,3.684229850769043,9.056932981366116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9549.982421875,0.0,1544.8831787109375,1895.4371337890625,0.0,3171.82861328125,0.9125415086746216,1.0,0.0,3.0,1.0,0.0
17836140,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.992640733718872,0.51837557554245,0.4664735794067383,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9318475127220154,0.4285450577735901,0.406362235546112,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.90786874294281,0.399579793214798,0.280382752418518,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8721908926963806,0.3551937639713287,0.3377785384654999,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.7521573901176453,0.2248650342226028,1.0209685564041138,284.918701171875,284.95001220703125,299.0052795410156,294.3876342773437,297.8816223144531,297.2559814453125,284.9046325683594,1.0,0.5564101934432983,0.4792113304138183,0.4792113304138183,1.0,1.0,-3.016120195388794,1.0760529041290283,1.9400674104690552,0.3953292369842529,0.906523823738098,0.906523823738098,0.0,127.88593292236328,109.0,60188.56640625,0.0,2219.37060546875,1.0,279.3021545410156,283.19854736328125,297.425537109375,301.467041015625,293.1499938964844,293.1499938964844,279.1499938964844,34569.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827349543571472,1.0,0.0,0.0,3.72195029258728,3.721974849700928,9.243457270713408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9431.708984375,0.0,1603.784423828125,1895.4371337890625,0.0,3242.20556640625,0.9188770055770874,1.0,0.0,3.0,1.0,0.0
17836200,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9990000128746032,0.5180401802062988,0.4633561670780182,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9458590745925904,0.4295593202114105,0.4072872400283813,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9205321073532104,0.3995913863182068,0.2803842425346374,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8833377361297607,0.3555114567279815,0.3380308151245117,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7610980272293091,0.2248580008745193,1.0205161571502686,284.8691711425781,284.95001220703125,299.0126037597656,294.3969421386719,297.880615234375,297.2515869140625,284.8717956542969,1.0,0.5529285669326782,0.4786094129085541,0.4786094129085541,1.0,1.0,-3.0132651329040527,1.073610782623291,1.9396543502807613,0.3940381109714508,0.8485817313194275,0.8485817313194275,0.0,122.95169830322266,97.0,59785.9140625,0.0,2188.93798828125,1.0,279.2225646972656,283.1612854003906,297.4297790527344,301.4123840332031,293.1499938964844,293.1499938964844,279.45001220703125,40145.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863556385040283,1.0,0.0,0.0,3.621847867965698,3.6218724250793457,8.752935514166893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8639.1396484375,0.0,1532.8519287109375,1895.4371337890625,0.0,3276.109619140625,0.8987129926681519,1.0,0.0,3.0,1.0,0.0
17836260,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9990000128746032,0.5195325016975403,0.4513798058032989,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.9558213353157043,0.4308132231235504,0.4081950187683105,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9299868941307068,0.3998656272888183,0.2803646326065063,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8915457129478455,0.3560124933719635,0.3382614850997925,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.7676550149917603,0.2249432355165481,1.0199902057647705,284.9755249023437,284.95001220703125,299.0199279785156,294.4063415527344,297.8828125,297.25250244140625,284.986328125,1.0,0.548713207244873,0.4780416190624237,0.4780416190624237,1.0,1.0,-2.99959683418274,1.06692636013031,1.9326704740524288,0.3904772102832794,0.906770408153534,0.906770408153534,0.0,119.14962768554688,97.0,58879.796875,0.0,2145.46533203125,1.0,279.4052124023437,283.28814697265625,297.3652648925781,301.104736328125,293.1499938964844,293.1499938964844,279.45001220703125,36556.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878491222858429,1.0,0.0,0.0,3.598576784133911,3.598600387573242,8.640818123240024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8777.0615234375,0.0,1480.814208984375,1895.4371337890625,0.0,3202.439453125,0.896416425704956,1.0,0.0,3.0,1.0,0.0
17836320,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.5233548879623413,0.4373369514942169,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9673101305961608,0.4323958158493042,0.4094212651252746,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9417129158973694,0.4005069732666015,0.2806066572666168,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.901728093624115,0.3567967116832733,0.3387527465820312,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7759286165237427,0.2252161204814911,1.0201982259750366,285.0033569335937,284.95001220703125,299.0272216796875,294.4158020019531,297.89068603515625,297.2623291015625,284.9999694824219,1.0,0.544127881526947,0.4774738550186157,0.4774738550186157,1.0,1.0,-2.985322952270508,1.0600029230117798,1.9253199100494385,0.3868425488471985,0.9437229037284852,0.9437229037284852,0.0,114.89425659179688,100.0,58725.09765625,0.0,2099.02294921875,1.0,279.4896850585937,283.31182861328125,297.3758850097656,301.1614685058594,293.1499938964844,293.1499938964844,279.1499938964844,33318.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739914298057556,1.0,0.0,0.0,3.6761043071746826,3.6761281490325928,9.017142588163552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9502.8447265625,0.0,1542.1961669921875,1895.4371337890625,0.0,3160.24853515625,0.9103877544403076,1.0,0.0,3.0,1.0,0.0
17836380,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9990000128746032,0.5279691815376282,0.427280843257904,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.975557029247284,0.4337365925312042,0.4107188582420349,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9503374099731444,0.4008853733539581,0.2809073030948639,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9097568988800048,0.357389897108078,0.3393219411373138,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7822403311729431,0.225372776389122,1.0207432508468628,284.8935546875,284.95001220703125,299.03448486328125,294.42529296875,297.9011535644531,297.2760009765625,284.8794860839844,1.0,0.5414157509803772,0.4769060611724853,0.4769060611724853,1.0,1.0,-2.9764795303344727,1.055282711982727,1.9211968183517456,0.3840113878250122,0.8754510283470154,0.8754510283470154,0.0,111.9662094116211,100.0,59315.0390625,0.0,2068.9921875,1.0,279.3037109375,283.18377685546875,297.4533386230469,301.4561767578125,293.1499938964844,293.1499938964844,279.1499938964844,36018.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802711367607117,1.0,0.0,0.0,3.682757616043091,3.682781934738159,9.049811637851236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9330.1123046875,0.0,1570.056884765625,1895.4371337890625,0.0,3219.12158203125,0.9106278419494628,1.0,0.0,3.0,1.0,0.0
17836440,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9990000128746032,0.5319196581840515,0.4206005334854126,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.9809263348579408,0.4347026944160461,0.4116988480091095,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9558377265930176,0.4008458852767944,0.2809464335441589,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.9154702425003052,0.3576591908931732,0.3396317064762115,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.7864294648170471,0.2253278046846389,1.0205949544906616,284.8519287109375,284.95001220703125,299.041748046875,294.43487548828125,297.9100952148437,297.2872009277344,284.8558044433594,1.0,0.5394033193588257,0.476338267326355,0.476338267326355,1.0,1.0,-2.969865798950196,1.0514450073242188,1.918420672416687,0.381726861000061,0.8153709173202515,0.8153709173202515,0.0,110.03268432617188,120.0,58425.33984375,0.0,2047.9371337890625,1.0,279.2240600585937,283.15692138671875,297.4541931152344,301.3751220703125,293.1499938964844,293.1499938964844,279.45001220703125,42800.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823438286781311,1.0,0.0,0.0,3.5400266647338867,3.540050745010376,8.361926688849053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8494.740234375,0.0,1463.57177734375,1895.4371337890625,0.0,3238.5419921875,0.8804306983947754,1.0,0.0,3.0,1.0,0.0
17836500,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9990000128746032,0.5355915427207947,0.4215498268604278,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9810241460800172,0.4360597133636474,0.4127676784992218,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9551859498023988,0.4012240469455719,0.2810452282428741,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9150782227516174,0.3582452535629272,0.3400156199932098,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7858831882476807,0.2254980057477951,1.0208256244659424,284.9874267578125,284.95001220703125,299.04901123046875,294.4444580078125,297.9210205078125,297.3010559082031,284.9992370605469,1.0,0.5405315160751343,0.475770503282547,0.475770503282547,1.0,1.0,-2.973120212554932,1.0515973567962646,1.921522855758667,0.3809286653995514,0.8940781354904175,0.8940781354904175,0.0,110.38492584228516,120.0,57959.66015625,0.0,2055.278076171875,1.0,279.4042358398437,283.3056945800781,297.3888854980469,301.0605773925781,293.1499938964844,293.1499938964844,279.45001220703125,36449.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729120492935181,1.0,0.0,0.0,3.524160146713257,3.5241830348968506,8.287137802653888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8677.0146484375,0.0,1400.8701171875,1895.4371337890625,0.0,3150.125244140625,0.880541205406189,1.0,0.0,3.0,1.0,0.0
17836560,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9990000128746032,0.538230299949646,0.4269546568393707,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9783753752708436,0.437749981880188,0.4142892062664032,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9513452649116516,0.401968777179718,0.2815043926239013,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9114710092544556,0.3591201603412628,0.340786725282669,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7828800678253174,0.225879892706871,1.0224077701568604,285.0264587402344,284.95001220703125,299.0563049316406,294.4540710449219,297.93035888671875,297.3117370605469,285.025390625,1.0,0.5434622764587402,0.4754637777805328,0.4754637777805328,1.0,1.0,-2.984812021255493,1.0556209087371826,1.9291912317276,0.3822897374629974,0.9430277347564696,0.9430277347564696,0.0,112.19831085205078,140.0,58273.71875,0.0,2084.48388671875,1.0,279.49029541015625,283.3346862792969,297.4072265625,301.1435241699219,293.1499938964844,293.1499938964844,279.1499938964844,32729.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681264519691467,1.0,0.0,0.0,3.6236376762390137,3.6236608028411865,8.761588219385885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9441.7041015625,0.0,1479.7462158203125,1895.4371337890625,0.0,3105.23486328125,0.897973358631134,1.0,0.0,3.0,1.0,0.0
17836620,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.9990000128746032,0.539016604423523,0.43643718957901,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.9729018807411194,0.4392180144786834,0.4158938229084015,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.9442577958106996,0.4024739861488342,0.2820304036140442,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9050384759902954,0.359819084405899,0.3416451215744018,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7775603532791138,0.226158782839775,1.0244182348251345,284.9374694824219,284.95001220703125,299.0635681152344,294.46368408203125,297.9321594238281,297.3105163574219,284.92431640625,1.0,0.5479137897491455,0.4751570224761963,0.4751570224761963,1.0,1.0,-3.002211332321167,1.0619522333145142,1.9402589797973635,0.3847517073154449,0.90040522813797,0.90040522813797,0.0,115.30901336669922,140.0,59515.88671875,0.0,2130.441650390625,1.0,279.3059387207031,283.2183532714844,297.4966125488281,301.4828491210937,293.1499938964844,293.1499938964844,279.1499938964844,34225.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754692077636719,1.0,0.0,0.0,3.665260791778565,3.6652846336364746,8.964025255409069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9368.0380859375,0.0,1536.8824462890625,1895.4371337890625,0.0,3174.1064453125,0.906103789806366,1.0,0.0,3.0,1.0,0.0
17836680,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.5376219153404236,0.4501948356628418,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9640047550201416,0.4402839243412018,0.4171873927116394,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9334343075752258,0.4025366008281708,0.2823025286197662,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8959518074989319,0.3601723909378052,0.3422517776489258,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7697709798812866,0.2261869013309478,1.0256999731063845,284.9024658203125,284.95001220703125,299.0708923339844,294.4732971191406,297.92486572265625,297.2950439453125,284.9071655273437,1.0,0.5535579323768616,0.4748502969741821,0.4748502969741821,1.0,1.0,-3.022895812988281,1.0695817470550537,1.9533140659332275,0.3878242373466491,0.8605434894561768,0.8605434894561768,0.0,119.74545288085938,158.0,59620.21484375,0.0,2189.529541015625,1.0,279.22418212890625,283.19012451171875,297.5086364746094,301.4559326171875,293.1499938964844,293.1499938964844,279.45001220703125,38629.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797258138656616,1.0,0.0,0.0,3.58620285987854,3.58622670173645,8.581495762882696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8641.08203125,0.0,1482.6741943359375,1895.4371337890625,0.0,3214.0107421875,0.8914256691932678,1.0,0.0,3.0,1.0,0.0
17836740,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9990000128746032,0.5351129174232483,0.4661177396774292,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.953305184841156,0.4416047036647796,0.4184503555297851,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9212014079093932,0.4028718173503876,0.2825439572334289,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8858407139778137,0.3607228696346283,0.3428229689598083,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.761171817779541,0.2263024002313614,1.0267510414123535,285.0146484375,284.95001220703125,299.0782165527344,294.48291015625,297.916259765625,297.2772827148437,285.02789306640625,1.0,0.5598860383033752,0.4745435416698456,0.4745435416698456,1.0,1.0,-3.045790672302246,1.0780785083770752,1.9677122831344604,0.3912720680236816,0.9341986775398254,0.9341986775398254,0.0,124.98536682128906,158.0,59400.28125,0.0,2257.528564453125,1.0,279.405029296875,283.3121032714844,297.4533996582031,301.19805908203125,293.1499938964844,293.1499938964844,279.45001220703125,34788.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734541535377502,1.0,0.0,0.0,3.605640411376953,3.605663776397705,8.674773539496528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8849.1640625,0.0,1475.4190673828125,1895.4371337890625,0.0,3155.20947265625,0.8969842195510864,1.0,0.0,3.0,1.0,0.0
17836800,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.9976781010627748,0.5319029688835144,0.4801657795906067,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9407333731651306,0.4432722330093384,0.4200924336910248,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.908190906047821,0.4035913050174713,0.2830883264541626,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8747807741165161,0.3615668416023254,0.3437121212482452,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.7519011497497559,0.2265957444906234,1.028727412223816,285.0731811523437,284.95001220703125,299.0855712890625,294.4924621582031,297.9100646972656,297.26324462890625,285.07342529296875,1.0,0.5668002963066101,0.4742368161678314,0.4742368161678314,1.0,1.0,-3.0693516731262207,1.0867865085601809,1.9825652837753296,0.3951885104179382,1.0,1.0,0.0,131.25172424316406,176.0,60057.78125,0.0,2332.62841796875,1.0,279.4894714355469,283.3576965332031,297.4728698730469,301.30596923828125,293.1499938964844,293.1499938964844,279.1499938964844,31310.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714271783828735,1.0,0.0,0.0,3.7117435932159424,3.7117671966552734,9.19282911127084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9688.1708984375,0.0,1567.274658203125,1895.4371337890625,0.0,3136.197998046875,0.918340802192688,1.0,0.0,3.0,1.0,0.0
