time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.979178249835968,0.5288809537887573,0.4776539504528045,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9192187786102296,0.4446017444133758,0.4219107031822204,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8890115022659302,0.4039590656757355,0.2837722301483154,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.8572078347206116,0.3621275126934051,0.344778448343277,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.7374798655509949,0.2267012596130371,1.031489014625549,284.95751953125,284.95001220703125,299.0929870605469,294.50201416015625,297.90509033203125,297.25311279296875,284.94195556640625,1.0,0.5730555653572083,0.47324138879776,0.47324138879776,1.0,1.0,-3.07338809967041,1.0863293409347534,1.9870586395263672,0.3941323459148407,0.9566159248352052,0.9566159248352052,0.0,140.95257568359375,176.0,61312.2890625,0.0,2391.348388671875,1.0,279.2997741699219,283.2135314941406,297.5576477050781,301.661376953125,293.1499938964844,293.1499938964844,279.1499938964844,32881.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808693885803223,1.0,0.0,0.0,3.777916193008423,3.7779407501220703,9.523528774479928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9607.7197265625,0.0,1656.0430908203125,1895.4371337890625,0.0,3224.727783203125,0.930954933166504,1.0,0.0,3.0,1.0,0.0
17836920,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9594305753707886,0.5263071656227112,0.4754976034164428,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9009348154067992,0.445397287607193,0.4232561886310577,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8719633221626282,0.4037470817565918,0.2840816080570221,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8418818116188049,0.3622298836708069,0.3454464673995971,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7247185707092285,0.2264947593212127,1.0330204963684082,284.8863830566406,284.95001220703125,299.1004333496094,294.511474609375,297.9005126953125,297.24383544921875,284.88787841796875,1.0,0.5791062712669373,0.4722459316253662,0.4722459316253662,1.0,1.0,-3.075435161590576,1.0849857330322266,1.9904494285583496,0.3925025165081024,0.8936776518821716,0.8936776518821716,0.0,150.79190063476562,194.0,61332.21875,0.0,2446.786376953125,1.0,279.220458984375,283.1541442871094,297.5614318847656,301.6255187988281,293.1499938964844,293.1499938964844,278.8500061035156,37413.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861817121505737,1.0,0.0,0.0,3.724251747131348,3.724276542663574,9.254891324417258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9969.650390625,0.0,1628.14453125,1895.4371337890625,0.0,3274.48193359375,0.9214529991149902,1.0,0.0,3.0,1.0,0.0
17836980,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.9403210282325744,0.5246309041976929,0.4740090072154999,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.8859608173370361,0.4462252855300903,0.4244151711463928,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.8573035597801208,0.4035673141479492,0.2842388451099396,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.8287818431854248,0.3623385727405548,0.3459388613700866,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.7130938172340393,0.2262570858001709,1.033867120742798,284.8351745605469,284.95001220703125,299.10791015625,294.5208740234375,297.8980407714844,297.2378845214844,284.8248291015625,1.0,0.5849817991256714,0.4712505042552948,0.4712505042552948,1.0,1.0,-3.076836347579956,1.0833841562271118,1.9934523105621336,0.3906603157520294,0.8367507457733154,0.8367507457733154,0.0,160.52029418945312,194.0,61998.4609375,0.0,2500.49658203125,1.0,279.0092163085937,283.0784912109375,297.5833435058594,301.80487060546875,293.1499938964844,293.1499938964844,278.8500061035156,39496.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892978310585022,1.0,0.0,0.0,3.663716316223145,3.663741111755371,8.956471901910845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9730.861328125,0.0,1574.7418212890625,1895.4371337890625,0.0,3338.049072265625,0.9082165956497192,1.0,0.0,3.0,1.0,0.0
17837040,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9227460622787476,0.5232077836990356,0.4729349613189697,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8728426098823547,0.4469322562217712,0.4254785776138305,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.8446407914161682,0.4032619297504425,0.2843221724033355,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.8171567320823669,0.3623340129852295,0.3463375866413116,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.7017960548400879,0.2259189635515213,1.0342909097671509,284.8482666015625,284.95001220703125,299.115478515625,294.5302124023437,297.8954772949219,297.2317810058594,284.8576354980469,1.0,0.5907174944877625,0.4702550768852234,0.4702550768852234,1.0,1.0,-3.077913999557495,1.081642985343933,1.996271014213562,0.3887703418731689,0.8015757203102112,0.8015757203102112,0.0,170.16043090820312,197.0,60961.05859375,0.0,2553.171142578125,1.0,278.92706298828125,283.1061706542969,297.555908203125,301.6591186523437,293.1499938964844,293.1499938964844,279.1499938964844,45063.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940885066986084,1.0,0.0,0.0,3.471200466156006,3.471224308013916,8.039937711146194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8832.1884765625,0.0,1407.69091796875,1895.4371337890625,0.0,3348.42138671875,0.8686462640762329,1.0,0.0,3.0,1.0,0.0
17837100,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9119089841842652,0.5229018926620483,0.4724098145961761,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8649734854698181,0.4481453597545624,0.4266332685947418,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8369037508964539,0.4035057425498962,0.2844868302345276,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8096946477890015,0.3627451360225677,0.3467815816402435,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.694491446018219,0.2258404344320297,1.034558653831482,284.9778747558594,284.95001220703125,299.12310791015625,294.5394287109375,297.8963317871094,297.2308654785156,284.9874572753906,1.0,0.5945647954940796,0.4692596197128296,0.4692596197128296,1.0,1.0,-3.0797195434570312,1.080188512802124,1.9995309114456177,0.3869148790836334,0.8770929574966431,0.8770929574966431,0.0,176.8676300048828,197.0,60719.27734375,0.0,2591.88330078125,1.0,279.1020812988281,283.23980712890625,297.4862365722656,301.3395080566406,293.1499938964844,293.1499938964844,279.1499938964844,36880.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845318555831909,1.0,0.0,0.0,3.484177589416504,3.4842000007629395,8.100164450297598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9045.28125,0.0,1362.6807861328125,1895.4371337890625,0.0,3259.03515625,0.8714450597763062,1.0,0.0,3.0,1.0,0.0
17837160,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9054473638534546,0.523104190826416,0.4725892841815948,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8602912425994873,0.4496246576309204,0.4281089305877685,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8321302533149719,0.4040494561195373,0.2849181890487671,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8048591017723083,0.3633973002433777,0.3474881947040558,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6898391842842102,0.2259479761123657,1.0355615615844729,285.0137634277344,284.95001220703125,299.1307983398437,294.5485534667969,297.89959716796875,297.2328186035156,285.0126647949219,1.0,0.5978597402572632,0.4686905145645141,0.4686905145645141,1.0,1.0,-3.0842792987823486,1.0806877613067627,2.003591537475586,0.3863921165466308,0.9197409749031068,0.9197409749031068,0.0,181.70230102539065,200.0,60880.70703125,0.0,2626.128662109375,1.0,279.1907043457031,283.2724914550781,297.502197265625,301.4100036621094,293.1499938964844,293.1499938964844,278.8500061035156,33247.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797246217727661,1.0,0.0,0.0,3.5669193267822266,3.5669422149658203,8.489456604365841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9822.4169921875,0.0,1422.561279296875,1895.4371337890625,0.0,3214.0,0.8861887454986572,1.0,0.0,3.0,1.0,0.0
17837220,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9006672501564026,0.5228887796401978,0.4727732837200165,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8568356037139893,0.4508662223815918,0.4295655488967895,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.828477144241333,0.4043479263782501,0.2853449285030365,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8011127710342407,0.3638692498207092,0.3481919467449188,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.6862558722496033,0.2259664535522461,1.0366370677947998,284.91815185546875,284.95001220703125,299.1385803222656,294.5575561523437,297.9016418457031,297.2327575683594,284.9056396484375,1.0,0.6006690263748169,0.4681214094161987,0.4681214094161987,1.0,1.0,-3.088907480239868,1.0812610387802124,2.007646322250366,0.3860059082508087,0.8669677376747131,0.8669677376747131,0.0,185.6946716308593,200.0,61817.63671875,0.0,2656.16015625,1.0,279.0107116699219,283.1550598144531,297.58447265625,301.7328796386719,293.1499938964844,293.1499938964844,278.8500061035156,35300.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861504197120667,1.0,0.0,0.0,3.591836929321289,3.591860294342041,8.608480470684299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9715.962890625,0.0,1464.2657470703125,1895.4371337890625,0.0,3274.189208984375,0.8900051116943359,1.0,0.0,3.0,1.0,0.0
17837280,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8958583474159241,0.5220211744308472,0.4723618924617767,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8534389734268188,0.4517081677913666,0.4306501448154449,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8248217701911926,0.4042161405086517,0.2854803204536438,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7973964214324951,0.3640045821666717,0.348592460155487,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6827164888381958,0.2257639169692993,1.036831617355347,284.88299560546875,284.95001220703125,299.1464538574219,294.5664367675781,297.9011535644531,297.2288818359375,284.88702392578125,1.0,0.6029626727104187,0.4675523042678833,0.4675523042678833,1.0,1.0,-3.0906014442443848,1.0806682109832764,2.0099332332611084,0.3851369321346283,0.8208036422729492,0.8208036422729492,0.0,189.4505920410156,203.0,61273.015625,0.0,2679.2734375,1.0,278.927734375,283.1290588378906,297.5915832519531,301.6795654296875,293.1499938964844,293.1499938964844,279.1499938964844,40976.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891609311103821,1.0,0.0,0.0,3.477182626724243,3.477205753326416,8.06767275207676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8890.26953125,0.0,1384.734619140625,1895.4371337890625,0.0,3302.360107421875,0.8667916059494019,1.0,0.0,3.0,1.0,0.0
17837340,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8918294310569763,0.5217471718788147,0.4719353318214416,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8507328629493713,0.4528685510158539,0.4316892325878143,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.821773111820221,0.4044174253940582,0.2855759859085083,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7943299412727356,0.3643906712532043,0.3489398658275604,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6797438859939575,0.2257134467363357,1.0367776155471802,284.99530029296875,284.95001220703125,299.1544189453125,294.5751647949219,297.9026184082031,297.2279663085937,285.0048522949219,1.0,0.604900062084198,0.4669831693172455,0.4669831693172455,1.0,1.0,-3.091801643371582,1.079888939857483,2.0119125843048096,0.3840527236461639,0.8906795978546143,0.8906795978546143,0.0,192.6403045654297,203.0,60861.859375,0.0,2698.4619140625,1.0,279.1014099121094,283.2523193359375,297.53326416015625,301.3886413574219,293.1499938964844,293.1499938964844,279.1499938964844,35677.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815125226974487,1.0,0.0,0.0,3.481730461120605,3.481752872467041,8.088790650617739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9071.83203125,0.0,1351.59423828125,1895.4371337890625,0.0,3230.753662109375,0.870071530342102,1.0,0.0,3.0,1.0,0.0
17837400,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.889291524887085,0.5219703912734985,0.4720555245876312,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8492470383644104,0.4543363451957702,0.4330450296401977,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8198856711387634,0.4049522876739502,0.285923033952713,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7924678921699524,0.3650410771369934,0.3495425879955292,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6778436899185181,0.2258546352386474,1.0374764204025269,285.03009033203125,284.95001220703125,299.1624755859375,294.583740234375,297.9061889648437,297.2301330566406,285.0281066894531,1.0,0.6067203879356384,0.46641406416893,0.46641406416893,1.0,1.0,-3.095553398132324,1.0801129341125488,2.0154402256011963,0.3833805620670318,0.9392332434654236,0.9392332434654236,0.0,195.0377960205078,191.0,61131.1953125,0.0,2718.519775390625,1.0,279.19024658203125,283.2828369140625,297.5486145019531,301.4653015136719,293.1499938964844,293.1499938964844,278.8500061035156,32021.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777929544448853,1.0,0.0,0.0,3.573372840881348,3.5733954906463623,8.520203778061841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9868.4287109375,0.0,1420.4346923828125,1895.4371337890625,0.0,3195.8935546875,0.8878797888755798,1.0,0.0,3.0,1.0,0.0
17837460,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8898788690567017,0.5216670632362366,0.4720489680767059,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8505706191062927,0.4555210471153259,0.4343010187149048,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.820635199546814,0.4051938056945801,0.2862024307250976,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.7933961153030396,0.3654710650444031,0.3500570058822632,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.6783924698829651,0.2258760929107666,1.0378317832946775,284.9170227050781,284.95001220703125,299.1706237792969,294.5921325683594,297.9080505371094,297.2298889160156,284.9040832519531,1.0,0.6065629720687866,0.4657848477363586,0.4657848477363586,1.0,1.0,-3.098443984985352,1.0798566341400146,2.018587350845337,0.3825521767139435,0.8767637014389038,0.8767637014389038,0.0,194.646224975586,191.0,62038.453125,0.0,2722.164306640625,1.0,279.0097351074219,283.1490783691406,297.6287841796875,301.7933959960937,293.1499938964844,293.1499938964844,278.8500061035156,34697.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851305246353149,1.0,0.0,0.0,3.609614372253418,3.609637975692749,8.693905897416698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9755.6142578125,0.0,1479.0631103515625,1895.4371337890625,0.0,3264.640625,0.8934950828552246,1.0,0.0,3.0,1.0,0.0
17837520,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8911968469619751,0.5206999182701111,0.4713534116744995,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8526846170425415,0.4563032984733581,0.4351217448711395,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.822068452835083,0.4050037264823913,0.2861433923244476,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7950922846794128,0.3655611574649811,0.3502081930637359,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6796048879623413,0.2256715446710586,1.037045121192932,284.87750244140625,284.95001220703125,299.17889404296875,294.6003723144531,297.9074401855469,297.2258605957031,284.8818359375,1.0,0.6054887175559998,0.4651556611061096,0.4651556611061096,1.0,1.0,-3.097766637802124,1.0781840085983276,2.019582748413086,0.3811073899269104,0.8263264298439026,0.8263264298439026,0.0,193.1039428710937,179.0,61516.015625,0.0,2712.677001953125,1.0,278.9270935058594,283.1205139160156,297.6319580078125,301.7350769042969,293.1499938964844,293.1499938964844,279.1499938964844,40589.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886244893074036,1.0,0.0,0.0,3.4973132610321045,3.4973366260528564,8.161356959135446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8923.171875,0.0,1402.7442626953125,1895.4371337890625,0.0,3297.34130859375,0.8713707327842712,1.0,0.0,3.0,1.0,0.0
17837580,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.893848717212677,0.5203565359115601,0.4706362783908844,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8560042381286621,0.457431435585022,0.4358901679515838,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8245859742164612,0.4051733613014221,0.2860398888587951,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7979426383972168,0.3659231662750244,0.3502954840660095,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6818069815635681,0.2256320416927337,1.035930633544922,284.9872436523437,284.95001220703125,299.18731689453125,294.6083984375,297.9089050292969,297.2249755859375,284.9971618652344,1.0,0.6037344932556152,0.4645264446735382,0.4645264446735382,1.0,1.0,-3.096464872360229,1.0762752294540403,2.0201897621154785,0.3794267773628235,0.8918619751930237,0.8918619751930237,0.0,190.420150756836,179.0,60986.0,0.0,2695.942626953125,1.0,279.1022033691406,283.2422790527344,297.57012939453125,301.4378967285156,293.1499938964844,293.1499938964844,279.1499938964844,35849.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811935186386108,1.0,0.0,0.0,3.4972970485687256,3.49731969833374,8.161281357388361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9093.841796875,0.0,1368.74072265625,1895.4371337890625,0.0,3227.764892578125,0.873491108417511,1.0,0.0,3.0,1.0,0.0
17837640,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8986019492149353,0.5205591917037964,0.4704827666282654,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8611583113670349,0.4589048027992248,0.4369880557060241,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8287752270698547,0.4057155847549438,0.2861970365047455,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8025402426719666,0.3665812909603119,0.3506449162960052,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.6855573058128357,0.2258073836565017,1.035564661026001,285.0229797363281,284.95001220703125,299.1958312988281,294.6162109375,297.9126281738281,297.2274475097656,285.02032470703125,1.0,0.601630449295044,0.4638972282409668,0.4638972282409668,1.0,1.0,-3.097764253616333,1.0753862857818604,2.0223779678344727,0.3781665861606598,0.938686192035675,0.938686192035675,0.0,186.5037078857422,167.0,61193.81640625,0.0,2677.814208984375,1.0,279.1904602050781,283.2733154296875,297.58233642578125,301.5086364746094,293.1499938964844,293.1499938964844,278.8500061035156,32234.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774794340133667,1.0,0.0,0.0,3.586768865585327,3.586791515350342,8.584204351791414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9890.033203125,0.0,1436.263916015625,1895.4371337890625,0.0,3192.954345703125,0.8906577229499817,1.0,0.0,3.0,1.0,0.0
17837700,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.904279887676239,0.5202606320381165,0.4703191220760345,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8672369122505188,0.4601126909255981,0.4380996525287628,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.833751380443573,0.4059864580631256,0.286372572183609,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8079367280006409,0.3670377731323242,0.3510175049304962,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.6900761723518372,0.2258802950382232,1.035361886024475,284.91162109375,284.95001220703125,299.2044677734375,294.6238098144531,297.9149475097656,297.2277526855469,284.8988037109375,1.0,0.5992347002029419,0.4632680118083954,0.4632680118083954,1.0,1.0,-3.099323034286499,1.0745859146118164,2.0247371196746826,0.377042680978775,0.8751264214515686,0.8751264214515686,0.0,182.0400390625,167.0,62072.8515625,0.0,2657.277099609375,1.0,279.0091552734375,283.1425476074219,297.6600646972656,301.83013916015625,293.1499938964844,293.1499938964844,278.8500061035156,34953.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846996426582336,1.0,0.0,0.0,3.616441965103149,3.616465330123901,8.726825626581558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9766.021484375,0.0,1488.3916015625,1895.4371337890625,0.0,3260.6064453125,0.8951829671859741,1.0,0.0,3.0,1.0,0.0
17837760,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9098886251449584,0.519338846206665,0.4695436656475067,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8732270002365112,0.4609411954879761,0.4388419687747955,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8385701179504395,0.4058528840541839,0.2862617075443268,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8129962086677551,0.3671759665012359,0.3510923683643341,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6944615244865417,0.2257428169250488,1.034307599067688,284.8766784667969,284.95001220703125,299.2132873535156,294.63116455078125,297.9150390625,297.2245178222656,284.8817138671875,1.0,0.596462607383728,0.4627088010311126,0.4627088010311126,1.0,1.0,-3.097978353500366,1.0727888345718384,2.0251896381378174,0.3756042420864105,0.827477753162384,0.827477753162384,0.0,177.58567810058594,155.0,61577.79296875,0.0,2631.107177734375,1.0,278.9262084960937,283.1193542480469,297.6617126464844,301.76580810546875,293.1499938964844,293.1499938964844,279.1499938964844,40526.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879849314689636,1.0,0.0,0.0,3.5000929832458496,3.5001163482666016,8.174335448529746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8932.626953125,0.0,1405.17724609375,1895.4371337890625,0.0,3291.357666015625,0.8726856708526611,1.0,0.0,3.0,1.0,0.0
17837820,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9166201949119568,0.5190020203590393,0.4687672853469848,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8800169229507446,0.4620995223522186,0.4395604729652405,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8440848588943481,0.4060589671134949,0.2861273288726806,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8185380697250366,0.3675718307495117,0.3511329293251037,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6994186639785767,0.2257601916790008,1.0330687761306765,284.984130859375,284.95001220703125,299.22222900390625,294.6382751464844,297.9170837402344,297.2241516113281,284.99444580078125,1.0,0.5934438705444336,0.4621495902538299,0.4621495902538299,1.0,1.0,-3.0963022708892822,1.070880889892578,2.025421619415283,0.3740063607692718,0.8906037211418152,0.8906037211418152,0.0,172.7411346435547,155.0,60974.21484375,0.0,2602.26513671875,1.0,279.10235595703125,283.2386779785156,297.5989990234375,301.46759033203125,293.1499938964844,293.1499938964844,279.1499938964844,36015.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804486393928528,1.0,0.0,0.0,3.499126672744751,3.4991493225097656,8.169823217940575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9097.4345703125,0.0,1371.8165283203125,1895.4371337890625,0.0,3220.78515625,0.8739604949951172,1.0,0.0,3.0,1.0,0.0
17837880,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9256900548934937,0.5192041993141174,0.4685556888580322,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.888565719127655,0.4636021554470062,0.4406231343746185,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8512423038482666,0.4066337347030639,0.2862615883350372,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8254166841506958,0.3682609796524048,0.3514497280120849,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7057437896728516,0.2259877622127533,1.0326476097106934,285.0213623046875,284.95001220703125,299.2313232421875,294.6451416015625,297.9213256835937,297.2270202636719,285.0190734863281,1.0,0.5903928279876709,0.4615903794765472,0.4615903794765472,1.0,1.0,-3.097356081008911,1.0700397491455078,2.027316331863404,0.3728529214859009,0.93768972158432,0.93768972158432,0.0,167.2246856689453,143.0,61182.578125,0.0,2575.16796875,1.0,279.1903686523437,283.2712097167969,297.6105651855469,301.536865234375,293.1499938964844,293.1499938964844,278.8500061035156,32325.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766752481460571,1.0,0.0,0.0,3.5874342918396,3.5874571800231934,8.587390425418562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9894.4111328125,0.0,1437.646728515625,1895.4371337890625,0.0,3185.414794921875,0.8909586668014526,1.0,0.0,3.0,1.0,0.0
17837940,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9356966018676758,0.51890629529953,0.4683474004268646,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8979394435882568,0.4648351073265075,0.4417135715484619,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8592342138290405,0.4069351851940155,0.2864244878292084,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8329164981842041,0.3687459826469421,0.3518036007881164,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.712576687335968,0.2261098027229309,1.0324499607086182,284.9108581542969,284.95001220703125,299.2405700683594,294.6517028808594,297.9241638183594,297.2276916503906,284.89813232421875,1.0,0.5872877240180969,0.4610311388969421,0.4610311388969421,1.0,1.0,-3.098803997039795,1.0693401098251345,2.029463768005371,0.3718642592430115,0.8743736147880554,0.8743736147880554,0.0,161.5729217529297,143.0,62053.87109375,0.0,2548.086669921875,1.0,279.0091247558594,283.14093017578125,297.6874694824219,301.8572692871094,293.1499938964844,293.1499938964844,278.8500061035156,35018.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883850634098053,1.0,0.0,0.0,3.616638660430908,3.61666202545166,8.727774343242345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9769.7978515625,0.0,1489.0946044921875,1895.4371337890625,0.0,3252.655517578125,0.8952683806419373,1.0,0.0,3.0,1.0,0.0
17838000,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9448953866958618,0.5179595351219177,0.467524915933609,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9070389866828918,0.4656668305397033,0.4424324035644531,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8669413924217224,0.4068121612071991,0.2863010764122009,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8401284217834473,0.3688957095146179,0.3518615067005157,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.718712329864502,0.2260086834430694,1.0314220190048218,284.87335205078125,284.95001220703125,299.25,294.65802001953125,297.92462158203125,297.2247314453125,284.87750244140625,1.0,0.583977222442627,0.4604719281196594,0.4604719281196594,1.0,1.0,-3.0973708629608154,1.067509412765503,2.0298614501953125,0.3704294562339782,0.8237324357032776,0.8237324357032776,0.0,156.2542266845703,131.0,61474.4140625,0.0,2517.232421875,1.0,278.9268798828125,283.1141052246094,297.6880798339844,301.7934875488281,293.1499938964844,293.1499938964844,279.1499938964844,40951.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871480822563171,1.0,0.0,0.0,3.5000386238098145,3.5000619888305664,8.174081358447438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8928.828125,0.0,1408.1650390625,1895.4371337890625,0.0,3283.52685546875,0.8718839287757874,1.0,0.0,3.0,1.0,0.0
17838060,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9547369480133056,0.5176309943199158,0.4667182266712188,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9177730083465576,0.4668501913547516,0.4431388080120086,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8755411505699158,0.4070486724376678,0.286162257194519,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8481581211090088,0.3693180084228515,0.3518944680690765,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7251976728439331,0.2260680794715881,1.0302366018295288,284.9867858886719,284.95001220703125,299.259521484375,294.6641540527344,297.92706298828125,297.22467041015625,284.9965515136719,1.0,0.5805473923683167,0.4599495232105255,0.4599495232105255,1.0,1.0,-3.0956931114196777,1.0656700134277344,2.030023097991944,0.3689168691635132,0.8911439776420593,0.8911439776420593,0.0,150.76373291015625,131.0,60953.96484375,0.0,2485.042724609375,1.0,279.10211181640625,283.2397155761719,297.6243591308594,301.4915771484375,293.1499938964844,293.1499938964844,279.1499938964844,35938.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795574903488159,1.0,0.0,0.0,3.4978396892547607,3.4978623390197754,8.163814300132799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9102.03125,0.0,1369.93896484375,1895.4371337890625,0.0,3212.43359375,0.8737580180168152,1.0,0.0,3.0,1.0,0.0
17838120,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9664441347122192,0.5178245902061462,0.4664909839630127,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9314082860946656,0.4683712124824524,0.444204568862915,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8863556385040283,0.4076452553272247,0.286301851272583,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8582566380500793,0.3700271546840668,0.3522153198719024,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7331244945526123,0.2263317555189132,1.0299025774002075,285.0224914550781,284.95001220703125,299.26904296875,294.6702880859375,297.9316101074219,297.22772216796875,285.02081298828125,1.0,0.5771858096122742,0.459427148103714,0.459427148103714,1.0,1.0,-3.096848249435425,1.0649391412734983,2.0319089889526367,0.3678759932518005,0.9376474618911744,0.9376474618911744,0.0,144.75592041015625,119.0,61171.66015625,0.0,2455.505615234375,1.0,279.1903076171875,283.2720031738281,297.635498046875,301.5599670410156,293.1499938964844,293.1499938964844,278.8500061035156,32288.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757743239402771,1.0,0.0,0.0,3.584449529647827,3.584472179412842,8.573106242693029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9894.876953125,0.0,1434.187255859375,1895.4371337890625,0.0,3176.9677734375,0.8905802965164185,1.0,0.0,3.0,1.0,0.0
17838180,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9782017469406128,0.5175116062164307,0.4662587344646454,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9461172819137572,0.4696135222911834,0.4452941119670868,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8983045220375061,0.4079618752002716,0.2864672541618347,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.869572103023529,0.370525985956192,0.3525710701942444,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7419044971466064,0.2264849245548248,1.0297881364822388,284.911376953125,284.95001220703125,299.278564453125,294.6764221191406,297.9346923828125,297.2285461425781,284.8986511230469,1.0,0.573840856552124,0.4589047431945801,0.4589047431945801,1.0,1.0,-3.0983715057373047,1.064339518547058,2.034031867980957,0.3669969439506531,0.8743390440940857,0.8743390440940857,0.0,138.745361328125,119.0,62027.55859375,0.0,2426.617431640625,1.0,279.0092468261719,283.14031982421875,297.7120056152344,301.8806457519531,293.1499938964844,293.1499938964844,278.8500061035156,34993.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829314112663269,1.0,0.0,0.0,3.615731000900269,3.615754365921021,8.723393989384931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9772.2919921875,0.0,1487.917236328125,1895.4371337890625,0.0,3244.046142578125,0.8950213193893433,1.0,0.0,3.0,1.0,0.0
17838240,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.988339066505432,0.5165405869483948,0.4654086828231811,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9597063064575196,0.4704422652721405,0.4460049569606781,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.910179316997528,0.4078444838523865,0.2863432765007019,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8807770013809204,0.3706805408000946,0.3526272475719452,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7506036162376404,0.2264079451560974,1.0288355350494385,284.8727111816406,284.95001220703125,299.2881164550781,294.6825561523437,297.9352722167969,297.2257080078125,284.876220703125,1.0,0.5703389048576355,0.4583823382854461,0.4583823382854461,1.0,1.0,-3.0969834327697754,1.06260085105896,2.0343828201293945,0.3656710088253021,0.8229051232337952,0.8229051232337952,0.0,133.17356872558594,122.0,61417.3828125,0.0,2394.571044921875,1.0,278.9269104003906,283.1116027832031,297.7125549316406,301.8177490234375,293.1499938964844,293.1499938964844,279.1499938964844,41045.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862312436103821,1.0,0.0,0.0,3.5003437995910645,3.5003671646118164,8.175506991392467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8930.08984375,0.0,1409.16015625,1895.4371337890625,0.0,3274.94580078125,0.8715705871582031,1.0,0.0,3.0,1.0,0.0
17838300,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9938952922821044,0.5161860585212708,0.4646633863449096,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.967812716960907,0.4716247916221618,0.4467977285385132,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9180237650871276,0.4080852568149566,0.2862732708454132,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8878119587898254,0.3711065351963043,0.3527528643608093,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7560303211212158,0.2264871299266815,1.028171181678772,284.9882202148437,284.95001220703125,299.29766845703125,294.6886291503906,297.937744140625,297.2256774902344,284.99822998046875,1.0,0.5686367750167847,0.4578599631786346,0.4578599631786346,1.0,1.0,-3.0963010787963867,1.0611485242843628,2.035152673721313,0.3643112182617187,0.8918145298957825,0.8918145298957825,0.0,129.9822998046875,122.0,60939.1796875,0.0,2376.4501953125,1.0,279.1029663085937,283.23992919921875,297.64862060546875,301.5146484375,293.1499938964844,293.1499938964844,279.1499938964844,35887.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786200881004333,1.0,0.0,0.0,3.4974234104156494,3.497446060180664,8.161871392076137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9106.703125,0.0,1369.1483154296875,1895.4371337890625,0.0,3203.647216796875,0.8736841082572937,1.0,0.0,3.0,1.0,0.0
17838360,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9982346892356871,0.5163037180900574,0.4645138680934906,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9742876887321472,0.4731149077415466,0.4479945003986358,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9247514009475708,0.4086517989635467,0.2865116596221924,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8937109112739563,0.3717913031578064,0.3532097935676574,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7605985403060913,0.2267459034919738,1.0285619497299194,285.0167236328125,284.95001220703125,299.3072509765625,294.6947021484375,297.942138671875,297.2283935546875,285.0137939453125,1.0,0.5677245855331421,0.4573506712913513,0.4573506712913513,1.0,1.0,-3.098860263824463,1.0609798431396484,2.0378804206848145,0.363533079624176,0.9323011636734008,0.9323011636734008,0.0,127.70162963867188,125.0,61125.80078125,0.0,2369.176513671875,1.0,279.1909484863281,283.26287841796875,297.6603698730469,301.5891418457031,293.1499938964844,293.1499938964844,278.8500061035156,32681.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874968945980072,1.0,0.0,0.0,3.5917861461639404,3.591809034347534,8.608237180851575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9900.7763671875,0.0,1444.9317626953125,1895.4371337890625,0.0,3169.415283203125,0.8906030654907227,1.0,0.0,3.0,1.0,0.0
17838420,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9990000128746032,0.5160360932350159,0.463108092546463,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9779722690582277,0.4743287265300751,0.4492451846599579,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9285203218460084,0.4089419841766357,0.2867968380451202,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8970695734024048,0.3722642958164215,0.3537313640117645,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7631576061248779,0.2268839925527572,1.0293047428131104,284.9150085449219,284.95001220703125,299.3168334960937,294.70074462890625,297.9450378417969,297.2289733886719,284.9019775390625,1.0,0.567324161529541,0.456841379404068,0.456841379404068,1.0,1.0,-3.1005663871765137,1.0604677200317385,2.0400986671447754,0.3627316951751709,0.8752405047416687,0.8752405047416687,0.0,126.56039428710938,125.0,62051.3515625,0.0,2366.303466796875,1.0,279.0092468261719,283.1416015625,297.73651123046875,301.90631103515625,293.1499938964844,293.1499938964844,278.8500061035156,34985.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821411728858948,1.0,0.0,0.0,3.616500616073608,3.61652398109436,8.727108706807485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9782.259765625,0.0,1488.6993408203125,1895.4371337890625,0.0,3236.6435546875,0.895311176776886,1.0,0.0,3.0,1.0,0.0
17838480,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9972853064537048,0.5153564214706421,0.4639975428581238,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9749242663383484,0.4751080870628357,0.4502092003822326,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9241684079170228,0.4087799787521362,0.2868625223636627,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8935613632202148,0.3723722100257873,0.3540431261062622,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7601402997970581,0.2267690002918243,1.0296043157577517,284.8818664550781,284.95001220703125,299.326416015625,294.706787109375,297.9451904296875,297.225830078125,284.8858642578125,1.0,0.5668072700500488,0.4563320875167846,0.4563320875167846,1.0,1.0,-3.0916764736175537,1.0556639432907104,2.036012649536133,0.3622011840343475,0.8288986086845398,0.8288986086845398,0.0,127.9048080444336,128.0,61471.125,0.0,2365.9765625,1.0,278.92706298828125,283.1195983886719,297.736572265625,301.8394470214844,293.1499938964844,293.1499938964844,279.1499938964844,40592.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854120373725891,1.0,0.0,0.0,3.498153686523437,3.498177051544189,8.165279723471031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8944.4453125,0.0,1403.6353759765625,1895.4371337890625,0.0,3267.2763671875,0.8724797964096069,1.0,0.0,3.0,1.0,0.0
17838540,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9990000128746032,0.5150011777877808,0.4621093571186065,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9797799587249756,0.4762625694274902,0.4510205686092376,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9293299913406372,0.4089947640895843,0.2868088781833648,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8981462121009827,0.3727738261222839,0.3541898429393768,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7636592388153076,0.2268367856740951,1.0290852785110474,284.9888000488281,284.95001220703125,299.3360290527344,294.7127685546875,297.9476318359375,297.2252502441406,284.9991455078125,1.0,0.567430317401886,0.4558228254318237,0.4558228254318237,1.0,1.0,-3.101776361465454,1.0585949420928955,2.0431814193725586,0.3606050312519073,0.8931066393852234,0.8931066393852234,0.0,126.33080291748048,128.0,61012.76953125,0.0,2367.37646484375,1.0,279.1025390625,283.2379455566406,297.673583984375,301.5437927246094,293.1499938964844,293.1499938964844,279.1499938964844,35872.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779205083847046,1.0,0.0,0.0,3.5022313594818115,3.502253770828247,8.184326247828722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9118.2568359375,0.0,1373.9833984375,1895.4371337890625,0.0,3197.089599609375,0.8746086359024048,1.0,0.0,3.0,1.0,0.0
17838600,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9990000128746032,0.5150749087333679,0.4620588719844818,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9806095957756042,0.4777265787124634,0.4522733390331268,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.929711639881134,0.4095363020896911,0.2870894074440002,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8986172676086426,0.3734297454357147,0.3547035157680511,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7638502717018127,0.2270690351724624,1.02978253364563,285.02783203125,284.95001220703125,299.3456420898437,294.7186889648437,297.95184326171875,297.2276916503906,285.02587890625,1.0,0.5679783821105957,0.4553135335445404,0.4553135335445404,1.0,1.0,-3.105009794235229,1.0586767196655271,2.046333074569702,0.3599184155464172,0.9431535005569458,0.9431535005569458,0.0,126.44998931884766,131.0,61271.52734375,0.0,2374.049072265625,1.0,279.1903686523437,283.2718505859375,297.68505859375,301.614990234375,293.1499938964844,293.1499938964844,278.8500061035156,32124.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874285876750946,1.0,0.0,0.0,3.591625452041626,3.5916481018066406,8.607466952526011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9923.5380859375,0.0,1440.6513671875,1895.4371337890625,0.0,3163.010009765625,0.8921091556549072,1.0,0.0,3.0,1.0,0.0
17838660,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9990000128746032,0.5146166086196899,0.4624446332454681,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9809484481811525,0.4788932800292969,0.4535493552684784,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9295008778572084,0.4097840785980224,0.2873953878879547,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8985848426818848,0.3738611042499542,0.3552509844303131,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.7636508345603943,0.2271746546030044,1.0306687355041504,284.9152526855469,284.95001220703125,299.3552551269531,294.724609375,297.9544982910156,297.2278747558594,284.9025573730469,1.0,0.5687766075134277,0.454771876335144,0.454771876335144,1.0,1.0,-3.109100341796875,1.0590113401412964,2.050089120864868,0.359348326921463,0.8802919983863831,0.8802919983863831,0.0,126.82622528076172,131.0,62197.921875,0.0,2383.697509765625,1.0,279.0086364746094,283.1382141113281,297.76190185546875,301.9398803710937,293.1499938964844,293.1499938964844,278.8500061035156,34756.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816477060317993,1.0,0.0,0.0,3.627129793167114,3.627153396606445,8.778483788773883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9806.05078125,0.0,1498.6253662109375,1895.4371337890625,0.0,3232.0205078125,0.8974884748458862,1.0,0.0,3.0,1.0,0.0
