time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9977200031280518,0.5133848786354065,0.4624993205070495,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9792253971099854,0.4796350002288818,0.4544383287429809,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.926672637462616,0.4095925688743591,0.2874103486537933,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8963693380355835,0.3739398419857025,0.3554956316947937,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7616698741912842,0.227037563920021,1.0306950807571411,284.8826599121094,284.95001220703125,299.3648986816406,294.73046875,297.95458984375,297.2242431640625,284.8873291015625,1.0,0.5696024298667908,0.45423024892807,0.45423024892807,1.0,1.0,-3.1105782985687256,1.0583195686340332,2.0522587299346924,0.3584241271018982,0.8347752094268799,0.8347752094268799,0.0,127.9015121459961,134.0,61762.85546875,0.0,2392.18017578125,1.0,278.9266357421875,283.11578369140625,297.7620849609375,301.8768615722656,293.1499938964844,293.1499938964844,279.1499938964844,40142.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885111927986145,1.0,0.0,0.0,3.5165789127349854,3.5166025161743164,8.251521421698271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8979.2060546875,0.0,1419.597412109375,1895.4371337890625,0.0,3264.466552734375,0.8763975501060486,1.0,0.0,3.0,1.0,0.0
17838780,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9948146939277648,0.5127450823783875,0.4616778194904327,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9768033027648926,0.4806993305683136,0.4553158283233642,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9230379462242126,0.4097234904766083,0.2874106168746948,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8934564590454102,0.3742596209049225,0.3557159304618835,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7591058611869812,0.2270274311304092,1.0305442810058594,284.9859924316406,284.95001220703125,299.37457275390625,294.7362670898437,297.9562683105469,297.2230834960937,284.9966125488281,1.0,0.5704180002212524,0.4536885917186737,0.4536885917186737,1.0,1.0,-3.110734462738037,1.0571287870407104,2.053605794906616,0.3571182191371918,0.895845890045166,0.895845890045166,0.0,129.2222442626953,134.0,61180.53515625,0.0,2399.486083984375,1.0,279.1031188964844,283.2313537597656,297.6992492675781,301.581787109375,293.1499938964844,293.1499938964844,279.1499938964844,35929.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778641223907471,1.0,0.0,0.0,3.517543315887451,3.517566204071045,8.256048431576346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9143.310546875,0.0,1390.231201171875,1895.4371337890625,0.0,3196.56103515625,0.8779292106628418,1.0,0.0,3.0,1.0,0.0
17838840,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9930489659309388,0.5126824975013733,0.4614537358283996,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9756514430046082,0.4821096956729889,0.456543892621994,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9210357666015624,0.4102165400981903,0.2876766622066498,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8918845057487488,0.3748665452003479,0.3562108278274536,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7576349973678589,0.2272115349769592,1.0311623811721802,285.02508544921875,284.95001220703125,299.3842163085937,294.7420349121094,297.9603271484375,297.2253723144531,285.0228271484375,1.0,0.5714040398597717,0.4531469643115997,0.4531469643115997,1.0,1.0,-3.113594055175781,1.0569807291030884,2.0566134452819824,0.356217622756958,0.9452219009399414,0.9452219009399414,0.0,130.19873046875,137.0,61421.84375,0.0,2410.059326171875,1.0,279.1904602050781,283.2647705078125,297.70977783203125,301.6522827148437,293.1499938964844,293.1499938964844,278.8500061035156,32235.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743289113044739,1.0,0.0,0.0,3.607268810272217,3.6072919368743896,8.682610541654867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9952.876953125,0.0,1458.3121337890625,1895.4371337890625,0.0,3163.413330078125,0.8953181505203247,1.0,0.0,3.0,1.0,0.0
17838900,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9911175966262816,0.5121445059776306,0.461270272731781,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9743300080299376,0.4832275509834289,0.457801342010498,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9188787937164308,0.410423994064331,0.2879735231399536,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8901727795600891,0.3752548694610595,0.3567445576190948,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.7560800909996033,0.2272758781909942,1.0319888591766355,284.9138488769531,284.95001220703125,299.3939208984375,294.74774169921875,297.9626770019531,297.2251892089844,284.9010314941406,1.0,0.5724903345108032,0.4526053071022033,0.4526053071022033,1.0,1.0,-3.1168811321258545,1.05698561668396,2.0598957538604736,0.3554676473140716,0.882655918598175,0.882655918598175,0.0,131.2872772216797,137.0,62353.35546875,0.0,2422.04736328125,1.0,279.0077819824219,283.1327514648437,297.7855224609375,301.974853515625,293.1499938964844,293.1499938964844,278.8500061035156,34809.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816983699798584,1.0,0.0,0.0,3.640290975570679,3.6403145790100098,8.842304737299855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9831.2919921875,0.0,1513.5064697265625,1895.4371337890625,0.0,3232.49462890625,0.9004977345466614,1.0,0.0,3.0,1.0,0.0
17838960,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9875796437263488,0.5109962224960327,0.4605127871036529,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9713125228881836,0.4839246571063995,0.4586741030216217,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9147946834564208,0.4101998805999756,0.2879838645458221,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8868201375007629,0.3752962946891784,0.3569781184196472,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7532182335853577,0.2271051853895187,1.031965732574463,284.8767395019531,284.95001220703125,299.4035949707031,294.7533874511719,297.9623107910156,297.220947265625,284.88153076171875,1.0,0.5734825134277344,0.4520590603351593,0.4520590603351593,1.0,1.0,-3.117291212081909,1.055866837501526,2.0614242553710938,0.35425865650177,0.8339748382568359,0.8339748382568359,0.0,132.90469360351562,140.0,61913.5859375,0.0,2431.427001953125,1.0,278.9254150390625,283.1065368652344,297.785400390625,301.9109191894531,293.1499938964844,293.1499938964844,279.1499938964844,40274.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851249814033508,1.0,0.0,0.0,3.529768228530884,3.529791831970215,8.313534181070281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8993.73828125,0.0,1434.40283203125,1895.4371337890625,0.0,3264.589111328125,0.8791064023971558,1.0,0.0,3.0,1.0,0.0
17839020,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9839701652526855,0.5104164481163025,0.4597662985324859,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9682739973068236,0.4849478006362915,0.4595164060592651,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9108402729034424,0.4102987349033355,0.2879655957221985,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8835175633430481,0.3755812346935272,0.3571712374687195,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.750389039516449,0.2270680218935012,1.031721591949463,284.9854736328125,284.95001220703125,299.413330078125,294.75897216796875,297.9638977050781,297.2196655273437,284.9959716796875,1.0,0.5744362473487854,0.4515127837657928,0.4515127837657928,1.0,1.0,-3.117318630218506,1.0546088218688965,2.0627098083496094,0.3528573513031006,0.8977997303009033,0.8977997303009033,0.0,134.50669860839844,140.0,61290.69921875,0.0,2440.010498046875,1.0,279.10333251953125,283.2274780273437,297.72137451171875,301.611083984375,293.1499938964844,293.1499938964844,279.1499938964844,35964.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777649998664856,1.0,0.0,0.0,3.527651071548462,3.527673721313477,8.303563845402095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9161.76171875,0.0,1401.0030517578125,1895.4371337890625,0.0,3195.631591796875,0.8802809715270996,1.0,0.0,3.0,1.0,0.0
17839080,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9817219972610474,0.5103663206100464,0.4595832526683807,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9667035937309264,0.4863290786743164,0.4607220888137817,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.908615231513977,0.4107694923877716,0.2882204949855804,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8816561102867126,0.3761624991893768,0.3576476871967315,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7487171292304993,0.2272334992885589,1.0322818756103516,285.0243835449219,284.95001220703125,299.4230651855469,294.7644958496094,297.9678955078125,297.2219543457031,285.0222473144531,1.0,0.5755211710929871,0.4509665369987488,0.4509665369987488,1.0,1.0,-3.1200954914093018,1.0544068813323977,2.065688371658325,0.351868599653244,0.9467727541923524,0.9467727541923524,0.0,135.68670654296875,143.0,61519.53515625,0.0,2451.567626953125,1.0,279.1904296875,283.2610168457031,297.73175048828125,301.68115234375,293.1499938964844,293.1499938964844,278.8500061035156,32306.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741841316223145,1.0,0.0,0.0,3.616102933883667,3.61612606048584,8.725189672986744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9971.826171875,0.0,1468.40380859375,1895.4371337890625,0.0,3162.0556640625,0.897355854511261,1.0,0.0,3.0,1.0,0.0
17839140,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9793804883956908,0.5098172426223755,0.4594054520130157,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.965082585811615,0.4874184131622314,0.4619589745998382,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.906416654586792,0.4109573364257812,0.2885075211524963,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8797852993011475,0.3765276968479156,0.3581648766994476,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.7470677495002747,0.2272829413414001,1.033063530921936,284.9134216308594,284.95001220703125,299.43280029296875,294.7699279785156,297.9702453613281,297.2217712402344,284.900634765625,1.0,0.5766749382019043,0.4504202902317047,0.4504202902317047,1.0,1.0,-3.123279094696045,1.054348707199097,2.068930387496948,0.3510349988937378,0.8842693567276001,0.8842693567276001,0.0,136.92970275878906,143.0,62452.5234375,0.0,2464.24755859375,1.0,279.0072326660156,283.1290588378906,297.8072204589844,302.00341796875,293.1499938964844,293.1499938964844,278.8500061035156,34840.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815044164657593,1.0,0.0,0.0,3.64881443977356,3.6488382816314697,8.883760642675043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9848.8134765625,0.0,1523.1741943359375,1895.4371337890625,0.0,3230.677734375,0.9024398922920228,1.0,0.0,3.0,1.0,0.0
17839200,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.97538024187088,0.5086308717727661,0.4586258232593536,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.961828112602234,0.4880738258361816,0.4628004431724548,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.90268874168396,0.4107028245925903,0.2885020673274994,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8764668107032776,0.3765372037887573,0.3583754003047943,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7442842721939087,0.2270930856466293,1.032983660697937,284.8759155273437,284.95001220703125,299.44256591796875,294.7752990722656,297.96978759765625,297.2174377441406,284.8797302246094,1.0,0.5777087807655334,0.4498740136623382,0.4498740136623382,1.0,1.0,-3.1235098838806152,1.0531513690948486,2.0703585147857666,0.3497563004493713,0.8343932032585144,0.8343932032585144,0.0,138.67324829101562,146.0,61963.73046875,0.0,2473.982421875,1.0,278.9258117675781,283.1015014648437,297.8064880371094,301.9392395019531,293.1499938964844,293.1499938964844,279.1499938964844,40439.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848921060562134,1.0,0.0,0.0,3.5391573905944824,3.5391812324523926,8.357820888704737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9007.7177734375,0.0,1445.51708984375,1895.4371337890625,0.0,3262.408447265625,0.8807449340820312,1.0,0.0,3.0,1.0,0.0
17839260,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9714115262031556,0.508028507232666,0.4578593671321869,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9586623311042786,0.4890744090080261,0.4636180102825165,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8991823196411133,0.4107877314090729,0.2884725034236908,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.873290479183197,0.376803994178772,0.358549952507019,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7415984869003296,0.2270451486110687,1.0326926708221436,284.9866943359375,284.95001220703125,299.45233154296875,294.7806091308594,297.9714660644531,297.2162170410156,284.9970092773437,1.0,0.5786867737770081,0.4493606388568878,0.4493606388568878,1.0,1.0,-3.1233913898468018,1.0519007444381714,2.07149076461792,0.3483723998069763,0.8995773792266846,0.8995773792266846,0.0,140.3610382080078,146.0,61377.47265625,0.0,2482.76123046875,1.0,279.10357666015625,283.2254638671875,297.74249267578125,301.6377868652344,293.1499938964844,293.1499938964844,279.1499938964844,35966.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775041103363037,1.0,0.0,0.0,3.5349602699279785,3.5349831581115723,8.338009251929179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9177.6181640625,0.0,1408.6641845703125,1895.4371337890625,0.0,3193.185791015625,0.8819734454154968,1.0,0.0,3.0,1.0,0.0
17839320,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9689484238624572,0.5079424381256104,0.4576562941074371,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9570320844650269,0.4904325902462005,0.464807778596878,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8971714973449707,0.4112420678138733,0.2887207865715027,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8715026378631592,0.3773664832115173,0.3590138256549835,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7400099635124207,0.2272001802921295,1.0332238674163818,285.02215576171875,284.95001220703125,299.4621276855469,294.7857971191406,297.9755249023437,297.2185363769531,285.02001953125,1.0,0.5797854065895081,0.448847234249115,0.448847234249115,1.0,1.0,-3.1260669231414795,1.0517233610153198,2.074343681335449,0.347425639629364,0.9461930990219116,0.9461930990219116,0.0,141.60018920898438,149.0,61584.58984375,0.0,2494.498046875,1.0,279.1903686523437,283.2557373046875,297.75311279296875,301.7093505859375,293.1499938964844,293.1499938964844,278.8500061035156,32439.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739538192749023,1.0,0.0,0.0,3.624134302139282,3.624157428741455,8.763989285398566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9985.7958984375,0.0,1478.132080078125,1895.4371337890625,0.0,3159.895751953125,0.8988837003707886,1.0,0.0,3.0,1.0,0.0
17839380,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9664063453674316,0.5073612928390503,0.4574463665485382,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9553710222244264,0.4914984405040741,0.4660227298736572,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8951638340950012,0.4114150702953338,0.2889967858791351,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8697231411933899,0.3777140378952026,0.3595142364501953,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.7384542226791382,0.2272405177354812,1.0339666604995728,284.914306640625,284.95001220703125,299.471923828125,294.7909240722656,297.9779357910156,297.2183837890625,284.9014587402344,1.0,0.5809414982795715,0.4483338594436645,0.4483338594436645,1.0,1.0,-3.1291050910949707,1.0516717433929443,2.0774333477020264,0.3466391563415527,0.8857762217521667,0.8857762217521667,0.0,142.89321899414062,149.0,62534.7265625,0.0,2507.231201171875,1.0,279.0068359375,283.1268005371094,297.8280029296875,302.02984619140625,293.1499938964844,293.1499938964844,278.8500061035156,34855.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812415599822998,1.0,0.0,0.0,3.655327558517456,3.655351400375366,8.915503713069484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9864.3125,0.0,1530.531494140625,1895.4371337890625,0.0,3228.21484375,0.9039469361305236,1.0,0.0,3.0,1.0,0.0
17839440,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9621986746788024,0.5061406493186951,0.4566419422626495,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9521467089653016,0.4921244084835052,0.4668424725532532,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8917430639266968,0.4111426770687103,0.2889825999736786,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8666557669639587,0.3777030408382416,0.3597098588943481,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7358913421630859,0.2270408272743225,1.0338563919067385,284.8739013671875,284.95001220703125,299.48175048828125,294.79595947265625,297.9775390625,297.214111328125,284.8772277832031,1.0,0.5819721221923828,0.4478204846382141,0.4478204846382141,1.0,1.0,-3.1292154788970947,1.0504940748214722,2.078721523284912,0.345428466796875,0.833947479724884,0.833947479724884,0.0,144.66966247558594,152.0,62017.984375,0.0,2516.930419921875,1.0,278.9256286621094,283.09588623046875,297.8271179199219,301.9667358398437,293.1499938964844,293.1499938964844,279.1499938964844,40576.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846296668052673,1.0,0.0,0.0,3.5474865436553955,3.5475103855133057,8.397205988330825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9018.4296875,0.0,1455.3616943359375,1895.4371337890625,0.0,3259.950927734375,0.8821521997451782,1.0,0.0,3.0,1.0,0.0
17839500,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9580522775650024,0.5055058598518372,0.4558432698249817,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9490237832069396,0.4931013286113739,0.4676334857940674,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8884536623954773,0.411212682723999,0.2889406085014343,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8637187480926514,0.3779522478580475,0.3598656058311462,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7334049940109253,0.226984217762947,1.0335237979888916,284.98809814453125,284.95001220703125,299.4916076660156,294.8009033203125,297.97918701171875,297.2129211425781,284.9981994628906,1.0,0.5829402208328247,0.4473070800304413,0.4473070800304413,1.0,1.0,-3.1289384365081787,1.0491758584976196,2.0797626972198486,0.3440425992012024,0.901416838169098,0.901416838169098,0.0,146.38604736328125,152.0,61455.1328125,0.0,2525.5712890625,1.0,279.1036682128906,283.2237243652344,297.7626342773437,301.662841796875,293.1499938964844,293.1499938964844,279.1499938964844,35941.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772209882736206,1.0,0.0,0.0,3.541428565979004,3.5414514541625977,8.368550652448903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9192.080078125,0.0,1415.2755126953125,1895.4371337890625,0.0,3190.531494140625,0.8834682106971741,1.0,0.0,3.0,1.0,0.0
17839560,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9554696679115297,0.505362331867218,0.4556000232696533,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9474153518676758,0.4944238662719726,0.4687965512275696,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8865569233894348,0.4116380512714386,0.2891744375228882,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8620551228523254,0.3784869015216827,0.360309362411499,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7319180965423584,0.2271239161491394,1.0340081453323364,285.020263671875,284.95001220703125,299.50146484375,294.8057556152344,297.98321533203125,297.21514892578125,285.0180358886719,1.0,0.5840240120887756,0.4468071758747101,0.4468071758747101,1.0,1.0,-3.1314361095428467,1.048944115638733,2.082491874694824,0.3431219756603241,0.9448024034500122,0.9448024034500122,0.0,147.65232849121094,155.0,61633.27734375,0.0,2537.16455078125,1.0,279.1910095214844,283.2509155273437,297.7729797363281,301.73516845703125,293.1499938964844,293.1499938964844,278.8500061035156,32679.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737242817878723,1.0,0.0,0.0,3.6317317485809326,3.631755113601685,8.800773230177583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9999.1845703125,0.0,1488.2164306640625,1895.4371337890625,0.0,3157.7431640625,0.9000756144523621,1.0,0.0,3.0,1.0,0.0
17839620,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9528523683547974,0.5047586560249329,0.4553571939468384,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9458134770393372,0.4954718351364136,0.4699884355068207,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8846938014030457,0.4118016958236694,0.2894384562969208,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8604265451431274,0.3788215816020965,0.3607921302318573,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.7304788827896118,0.227158322930336,1.0347074270248413,284.9156188964844,284.95001220703125,299.5113525390625,294.8105163574219,297.9856872558594,297.2151184082031,284.9026794433594,1.0,0.5851616859436035,0.4463072419166565,0.4463072419166565,1.0,1.0,-3.1343190670013428,1.0488488674163818,2.085470199584961,0.3423659801483154,0.8866432905197144,0.8866432905197144,0.0,148.9595947265625,155.0,62600.5078125,0.0,2549.734375,1.0,279.0066223144531,283.12518310546875,297.8473205566406,302.0539245605469,293.1499938964844,293.1499938964844,278.8500061035156,34897.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809787631034851,1.0,0.0,0.0,3.660510778427124,3.660534858703613,8.940806424106995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9877.619140625,0.0,1536.621826171875,1895.4371337890625,0.0,3225.752197265625,0.9051713943481444,1.0,0.0,3.0,1.0,0.0
17839680,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9486015439033508,0.5035167336463928,0.4545350074768066,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.942727506160736,0.4960759580135345,0.4707902371883392,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8815485239028931,0.4115192592144012,0.2894183695316314,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8576428890228271,0.3787967562675476,0.3609760403633117,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7281204462051392,0.2269533723592758,1.0345754623413086,284.874755859375,284.95001220703125,299.5212707519531,294.8151550292969,297.9853515625,297.2109375,284.87811279296875,1.0,0.5861756205558777,0.4458073079586029,0.4458073079586029,1.0,1.0,-3.1343393325805664,1.0476588010787964,2.0866804122924805,0.3411734700202942,0.8348416090011597,0.8348416090011597,0.0,150.7372589111328,158.0,62085.53125,0.0,2559.282470703125,1.0,278.92547607421875,283.09393310546875,297.8460388183594,301.9901733398437,293.1499938964844,293.1499938964844,279.1499938964844,40584.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843424320220947,1.0,0.0,0.0,3.5527517795562744,3.552775621414185,8.422151154263702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9029.224609375,0.0,1461.03271484375,1895.4371337890625,0.0,3257.26123046875,0.8833571076393127,1.0,0.0,3.0,1.0,0.0
17839740,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9444422721862792,0.5028542876243591,0.4537145793437958,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9397482872009276,0.4970318078994751,0.4715608656406402,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8785206079483032,0.4115774929523468,0.2893687486648559,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8549715876579285,0.3790315091609955,0.3611184358596802,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7258114814758301,0.2268909513950348,1.0342183113098145,284.9888610839844,284.95001220703125,299.5311889648437,294.8196716308594,297.9870910644531,297.2098388671875,284.9989624023437,1.0,0.5871263146400452,0.4453074038028717,0.4453074038028717,1.0,1.0,-3.1339569091796875,1.046319603919983,2.087637186050415,0.3398457169532776,0.9025182127952576,0.9025182127952576,0.0,152.45626831054688,158.0,61514.609375,0.0,2567.743408203125,1.0,279.1038513183594,283.22174072265625,297.78131103515625,301.6856994628906,293.1499938964844,293.1499938964844,279.1499938964844,35949.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769296407699585,1.0,0.0,0.0,3.546743631362915,3.546766519546509,8.393689086005907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9203.380859375,0.0,1420.930419921875,1895.4371337890625,0.0,3187.800048828125,0.8846510648727417,1.0,0.0,3.0,1.0,0.0
17839800,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9419155716896056,0.5027075409889221,0.4534580707550049,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9382843375205994,0.4983538687229156,0.4727141261100769,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8768211603164673,0.4120093286037445,0.2896007299423218,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8534996509552002,0.3795671463012695,0.3615556955337524,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7244532704353333,0.2270345836877823,1.034695744514465,285.0248107910156,284.95001220703125,299.5411071777344,294.8240966796875,297.9912414550781,297.2122802734375,285.0222473144531,1.0,0.5881945490837097,0.4448074698448181,0.4448074698448181,1.0,1.0,-3.1364083290100098,1.0460485219955444,2.090359926223755,0.3390469849109649,0.9500873684883118,0.9500873684883118,0.0,153.71507263183594,161.0,61715.76953125,0.0,2579.257568359375,1.0,279.1905822753906,283.2522888183594,297.79119873046875,301.75634765625,293.1499938964844,293.1499938964844,278.8500061035156,32426.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733741641044617,1.0,0.0,0.0,3.635864734649658,3.635887861251831,8.820815082799527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10016.203125,0.0,1490.8670654296875,1895.4371337890625,0.0,3154.459716796875,0.901424527168274,1.0,0.0,3.0,1.0,0.0
17839860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9393508434295654,0.5020638704299927,0.4531953930854797,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9368149042129515,0.4993734657764435,0.4738926887512207,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.875140905380249,0.412154346704483,0.289860725402832,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.852048397064209,0.3798830211162567,0.3620303869247436,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7231277227401733,0.2270618230104446,1.0353895425796509,284.9150085449219,284.95001220703125,299.55108642578125,294.8283996582031,297.9936828613281,297.21221923828125,284.90216064453125,1.0,0.5893173813819885,0.4443077743053436,0.4443077743053436,1.0,1.0,-3.139230966567993,1.0459033250808716,2.093327760696411,0.3384489119052887,0.8888071775436401,0.8888071775436401,0.0,155.02261352539062,161.0,62666.1953125,0.0,2591.767333984375,1.0,279.00616455078125,283.1218566894531,297.8655090332031,302.0767517089844,293.1499938964844,293.1499938964844,278.8500061035156,34839.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880683183670044,1.0,0.0,0.0,3.666804075241089,3.666828155517578,8.97157576673635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9889.9384765625,0.0,1543.2200927734375,1895.4371337890625,0.0,3222.982666015625,0.9065326452255248,1.0,0.0,3.0,1.0,0.0
17839920,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9351441860198976,0.5007848739624023,0.4523376822471618,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9338732957839966,0.4999434649944305,0.4746638238430023,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8722270727157593,0.4118495881557464,0.2898256778717041,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8494934439659119,0.3798353672027588,0.3621939718723297,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7208861708641052,0.2268465757369995,1.035217046737671,284.8741455078125,284.95001220703125,299.5610656738281,294.83258056640625,297.9932861328125,297.2080078125,284.8779602050781,1.0,0.5903109908103943,0.4438081085681915,0.4438081085681915,1.0,1.0,-3.139080762863159,1.0446258783340454,2.094454765319824,0.3373971283435821,0.836822509765625,0.836822509765625,0.0,156.81356811523438,164.0,62178.00390625,0.0,2601.068359375,1.0,278.9252014160156,283.09112548828125,297.8637390136719,302.01202392578125,293.1499938964844,293.1499938964844,279.1499938964844,40469.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840678334236145,1.0,0.0,0.0,3.559338331222534,3.5593621730804443,8.453407644992694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9040.74609375,0.0,1467.2332763671875,1895.4371337890625,0.0,3254.689453125,0.885031521320343,1.0,0.0,3.0,1.0,0.0
17839980,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9310715794563292,0.5000852346420288,0.4514855742454529,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9310478568077089,0.5008691549301147,0.4754050076007843,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.869422435760498,0.4118862152099609,0.2897615432739258,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8470379710197449,0.3800480365753174,0.3623159825801849,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7186686992645264,0.226773202419281,1.0348154306411743,284.98736572265625,284.95001220703125,299.571044921875,294.8366394042969,297.9949645996094,297.20684814453125,284.9975891113281,1.0,0.5912398099899292,0.443308413028717,0.443308413028717,1.0,1.0,-3.1385297775268555,1.043204426765442,2.095325231552124,0.3361659049987793,0.9034985899925232,0.9034985899925232,0.0,158.54153442382812,164.0,61569.9609375,0.0,2609.255126953125,1.0,279.1041564941406,283.2178039550781,297.7985534667969,301.707275390625,293.1499938964844,293.1499938964844,279.1499938964844,35985.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876685619354248,1.0,0.0,0.0,3.553351640701294,3.553374767303467,8.424995030509308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9213.5390625,0.0,1428.16796875,1895.4371337890625,0.0,3185.511962890625,0.8860964775085449,1.0,0.0,3.0,1.0,0.0
17840040,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9286101460456848,0.4998995363712311,0.4511977136135101,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.929675817489624,0.5021640658378601,0.4765337109565735,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8678497076034546,0.4122962951660156,0.28998002409935,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8456848859786987,0.3805619776248932,0.3627344667911529,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7173523902893066,0.2269051671028137,1.035247802734375,285.0205383300781,284.95001220703125,299.5810852050781,294.840576171875,297.99908447265625,297.2092590332031,285.0181579589844,1.0,0.5922847986221313,0.4428087174892425,0.4428087174892425,1.0,1.0,-3.1408212184906006,1.042858600616455,2.097962617874145,0.3353662490844726,0.94857656955719,0.94857656955719,0.0,159.8065643310547,167.0,61767.1953125,0.0,2620.536376953125,1.0,279.1903991699219,283.2454833984375,297.80828857421875,301.7789001464844,293.1499938964844,293.1499938964844,278.8500061035156,32591.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731931447982788,1.0,0.0,0.0,3.643211603164673,3.643234968185425,8.856499107423588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10024.4384765625,0.0,1500.17626953125,1895.4371337890625,0.0,3152.76171875,0.9027341604232788,1.0,0.0,3.0,1.0,0.0
17840100,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.926123321056366,0.4992321133613586,0.4509028196334839,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9282971024513244,0.5031629204750061,0.4776872396469116,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8662912249565125,0.4124264717102051,0.2902253866195678,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8443465828895569,0.3808611631393432,0.3631892204284668,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.716058075428009,0.2269237041473388,1.035891056060791,284.9147644042969,284.95001220703125,299.59112548828125,294.8443603515625,298.0015563964844,297.209228515625,284.9018859863281,1.0,0.593382716178894,0.4423090517520904,0.4423090517520904,1.0,1.0,-3.143472671508789,1.0426368713378906,2.1008358001708984,0.334725558757782,0.8895146250724792,0.8895146250724792,0.0,161.12008666992188,167.0,62713.328125,0.0,2632.79443359375,1.0,279.0058288574219,283.1190185546875,297.8814697265625,302.0964050292969,293.1499938964844,293.1499938964844,278.8500061035156,34885.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880469799041748,1.0,0.0,0.0,3.671831369400024,3.6718554496765137,8.996192946142401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9899.6796875,0.0,1549.2020263671875,1895.4371337890625,0.0,3220.9833984375,0.9077160954475404,1.0,0.0,3.0,1.0,0.0
17840160,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9221726059913636,0.4979680180549621,0.4500436782836914,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9255937337875366,0.5037351846694946,0.478450208902359,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8636419773101807,0.412130743265152,0.2901889085769653,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8420341610908508,0.380815327167511,0.3633460700511932,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7138965725898743,0.2267125248908996,1.0357069969177246,284.8786926269531,284.95001220703125,299.6011657714844,294.8480224609375,298.0013427734375,297.2052917480469,284.88189697265625,1.0,0.5943576097488403,0.4418223798274994,0.4418223798274994,1.0,1.0,-3.14328670501709,1.0413658618927002,2.1019208431243896,0.3337098360061645,0.8420824408531189,0.8420824408531189,0.0,162.8933563232422,170.0,62287.03125,0.0,2641.941162109375,1.0,278.924560546875,283.09228515625,297.8789367675781,302.0289611816406,293.1499938964844,293.1499938964844,279.1499938964844,40001.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837664127349854,1.0,0.0,0.0,3.5661630630493164,3.5661869049072266,8.485856710649387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9059.537109375,0.0,1471.1298828125,1895.4371337890625,0.0,3251.8671875,0.887087881565094,1.0,0.0,3.0,1.0,0.0
17840220,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9183640480041504,0.4972301721572876,0.4491804838180542,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.922983467578888,0.5046350359916687,0.4791798889636993,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8610678911209106,0.4121451675891876,0.2901202142238617,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8397862911224365,0.3810060918331146,0.3634587526321411,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7117166519165039,0.2266289889812469,1.0352935791015625,284.9856262207031,284.95001220703125,299.6112670898437,294.8515625,298.00299072265625,297.2041320800781,284.996337890625,1.0,0.595270037651062,0.4413357377052307,0.4413357377052307,1.0,1.0,-3.142678022384644,1.0399448871612549,2.1027331352233887,0.3325175642967224,0.9040801525115968,0.9040801525115968,0.0,164.615234375,170.0,61603.54296875,0.0,2649.985595703125,1.0,279.1044616699219,283.21417236328125,297.8137512207031,301.7255249023437,293.1499938964844,293.1499938964844,279.1499938964844,36077.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764479160308838,1.0,0.0,0.0,3.5580155849456787,3.558038711547852,8.447126447208575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9219.7880859375,0.0,1433.781494140625,1895.4371337890625,0.0,3183.283447265625,0.8871612548828125,1.0,0.0,3.0,1.0,0.0
17840280,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9160614013671876,0.4970265030860901,0.448865532875061,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9217206239700316,0.5059224963188171,0.4802920222282409,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8596124053001404,0.4125461876392364,0.2903269529342651,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8385357856750488,0.3815089762210846,0.3638608455657959,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7103989720344543,0.2267560362815857,1.035689353942871,285.0226135253906,284.95001220703125,299.6213684082031,294.8549194335937,298.0071716308594,297.20660400390625,285.0205078125,1.0,0.596295177936554,0.440849095582962,0.440849095582962,1.0,1.0,-3.14483904838562,1.0395697355270386,2.105269432067871,0.331727385520935,0.9517857432365416,0.9517857432365416,0.0,165.88441467285156,173.0,61803.33984375,0.0,2661.07421875,1.0,279.1903991699219,283.24560546875,297.8226318359375,301.794921875,293.1499938964844,293.1499938964844,278.8500061035156,32497.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729388117790222,1.0,0.0,0.0,3.646013021469116,3.646036386489868,8.870124474924523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10034.8095703125,0.0,1502.555908203125,1895.4371337890625,0.0,3150.376220703125,0.9038658142089844,1.0,0.0,3.0,1.0,0.0
17840340,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9137869477272034,0.4963412880897522,0.448557436466217,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9204834699630736,0.5069113969802856,0.4814395904541015,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8581934571266174,0.4126653969287872,0.2905668914318084,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8373185396194458,0.3817954957485199,0.3643061220645904,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7091158628463745,0.2267693430185318,1.0363147258758545,284.9136657714844,284.95001220703125,299.6315002441406,294.858154296875,298.0097351074219,297.2066955566406,284.9008483886719,1.0,0.5973762273788452,0.4403624534606933,0.4403624534606933,1.0,1.0,-3.147428035736084,1.0393446683883667,2.108083248138428,0.3310992419719696,0.8906716704368591,0.8906716704368591,0.0,167.19268798828125,173.0,62752.8671875,0.0,2673.228271484375,1.0,279.0055236816406,283.1155090332031,297.8954467773437,302.1135559082031,293.1499938964844,293.1499938964844,278.8500061035156,34876.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802424073219299,1.0,0.0,0.0,3.6769416332244873,3.676965713500977,9.021250662044622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9907.8203125,0.0,1554.88330078125,1895.4371337890625,0.0,3218.85205078125,0.9088366031646729,1.0,0.0,3.0,1.0,0.0
17840400,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.910158395767212,0.4950423836708069,0.447668969631195,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.917962610721588,0.5074581503868103,0.4821813404560089,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8557180166244507,0.4123428463935852,0.2905146777629852,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8351536989212036,0.3817233741283417,0.3644420504570007,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7069168090820312,0.2265447825193405,1.0360829830169678,284.8818054199219,284.95001220703125,299.64166259765625,294.8612365722656,298.00946044921875,297.20269775390625,284.88885498046875,1.0,0.598330557346344,0.4398758113384247,0.4398758113384247,1.0,1.0,-3.147080183029175,1.0380078554153442,2.10907244682312,0.3300471007823944,0.8447191715240479,0.8447191715240479,0.0,168.97640991210938,176.0,62321.5546875,0.0,2682.119140625,1.0,278.9251403808594,283.0979919433594,297.8918762207031,302.0400085449219,293.1499938964844,293.1499938964844,279.1499938964844,40022.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835464715957642,1.0,0.0,0.0,3.5601749420166016,3.560198783874512,8.457382136839442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9060.1650390625,0.0,1464.869873046875,1895.4371337890625,0.0,3249.806884765625,0.8875569105148315,1.0,0.0,3.0,1.0,0.0
17840460,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9067785739898682,0.494297444820404,0.4468008279800415,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9155983924865724,0.5083667635917664,0.4829117357730865,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8533519506454468,0.4123460650444031,0.2904394567012787,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8330796360969543,0.3818998038768768,0.3645426332950592,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7047659754753113,0.2264606058597564,1.0356553792953491,284.98248291015625,284.95001220703125,299.6518249511719,294.8641662597656,298.01129150390625,297.20172119140625,284.9935302734375,1.0,0.5992268323898315,0.4394147992134094,0.4394147992134094,1.0,1.0,-3.1464266777038574,1.0366235971450806,2.1098031997680664,0.3288770914077759,0.9031444191932678,0.9031444191932678,0.0,170.68661499023438,176.0,61628.57421875,0.0,2690.013671875,1.0,279.1048583984375,283.2090148925781,297.8265686035156,301.7415771484375,293.1499938964844,293.1499938964844,279.1499938964844,36172.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762440085411072,1.0,0.0,0.0,3.563374280929565,3.5633974075317383,8.472589456687274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9224.169921875,0.0,1440.1690673828125,1895.4371337890625,0.0,3181.37158203125,0.8881052136421204,1.0,0.0,3.0,1.0,0.0
17840520,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9047314524650574,0.4940577745437622,0.4464570879936218,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9144572615623474,0.5096569061279297,0.4840232729911804,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.851987898349762,0.4127129912376404,0.2906259596347809,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8319005966186523,0.3823698163032532,0.3649178147315979,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7034685015678406,0.2265802323818206,1.036021113395691,285.02197265625,284.95001220703125,299.6620178222656,294.866943359375,298.0155639648437,297.2042541503906,285.0200500488281,1.0,0.600232720375061,0.4389537870883941,0.4389537870883941,1.0,1.0,-3.1484596729278564,1.036255121231079,2.1122045516967773,0.3280906677246094,0.9519489407539368,0.9519489407539368,0.0,171.961181640625,179.0,61827.8203125,0.0,2700.915771484375,1.0,279.1904296875,283.2428283691406,297.8348083496094,301.8094177246094,293.1499938964844,293.1499938964844,278.8500061035156,32566.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727602958679199,1.0,0.0,0.0,3.649692058563232,3.649715423583984,8.888034130904998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10041.0244140625,0.0,1507.1387939453125,1895.4371337890625,0.0,3148.701904296875,0.904709815979004,1.0,0.0,3.0,1.0,0.0
