time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9027461409568788,0.4933478534221649,0.4461234509944916,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9133565425872804,0.510657012462616,0.4851788878440857,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8506624102592468,0.4127996563911438,0.2908437252044678,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8307552933692932,0.382623553276062,0.3653333485126495,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.70223069190979,0.2265895903110504,1.0366246700286863,284.9135437011719,284.95001220703125,299.6722412109375,294.8695373535156,298.0182189941406,297.2044372558594,284.9007568359375,1.0,0.6012945771217346,0.4384928047657013,0.4384928047657013,1.0,1.0,-3.1509389877319336,1.0360445976257324,2.114894390106201,0.3274573385715484,0.8911138772964478,0.8911138772964478,0.0,173.27047729492188,179.0,62775.84375,0.0,2712.901123046875,1.0,279.0053100585937,283.1130065917969,297.9068603515625,302.1271057128906,293.1499938964844,293.1499938964844,278.8500061035156,34905.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800609707832336,1.0,0.0,0.0,3.6803054809570312,3.680329561233521,9.037764812092064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9913.345703125,0.0,1558.892578125,1895.4371337890625,0.0,3217.15185546875,0.9096150398254396,1.0,0.0,3.0,1.0,0.0
17840640,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8995724320411682,0.4920220673084259,0.4452135562896728,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9110783338546752,0.511210560798645,0.485929936170578,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8483476042747498,0.4124390780925751,0.2907675802707672,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8287121057510376,0.3825131356716156,0.3654364943504333,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.70013427734375,0.2263596504926681,1.036375880241394,284.8775634765625,284.95001220703125,299.6824951171875,294.8719787597656,298.01806640625,297.2005615234375,284.8819274902344,1.0,0.6022303700447083,0.438031792640686,0.438031792640686,1.0,1.0,-3.1504876613616943,1.0347288846969604,2.1157588958740234,0.3263992965221405,0.8422492146492004,0.8422492146492004,0.0,175.0535888671875,182.0,62310.19921875,0.0,2721.587158203125,1.0,278.9249267578125,283.0877685546875,297.90283203125,302.05670166015625,293.1499938964844,293.1499938964844,279.1499938964844,40255.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833945989608765,1.0,0.0,0.0,3.570359945297241,3.5703840255737305,8.505841719852469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9064.5244140625,0.0,1477.503662109375,1895.4371337890625,0.0,3248.384521484375,0.8882747292518616,1.0,0.0,3.0,1.0,0.0
17840700,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8965226411819458,0.4912579655647278,0.4443176984786987,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9089391231536864,0.5121287107467651,0.4866631031036377,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8461191654205322,0.4124143719673157,0.2906655967235565,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8267349600791931,0.3826600611209869,0.3655009865760803,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.6980729699134827,0.2262698858976364,1.0359137058258057,284.9850769042969,284.95001220703125,299.6927490234375,294.8742370605469,298.0199584960937,297.1996765136719,284.9956970214844,1.0,0.6031060218811035,0.4375707805156708,0.4375707805156708,1.0,1.0,-3.149687051773072,1.033291578292847,2.1163954734802246,0.3251518011093139,0.9047833681106568,0.9047833681106568,0.0,176.7680206298828,182.0,61646.6015625,0.0,2729.210693359375,1.0,279.104736328125,283.2088623046875,297.8364562988281,301.75225830078125,293.1499938964844,293.1499938964844,279.1499938964844,36116.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760673999786377,1.0,0.0,0.0,3.5653584003448486,3.565381526947021,8.482027169520734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9230.0634765625,0.0,1441.8770751953125,1895.4371337890625,0.0,3179.715576171875,0.8887439370155334,1.0,0.0,3.0,1.0,0.0
17840760,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8946371078491211,0.4909825325012207,0.4439548552036285,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9079389572143556,0.5134152173995972,0.4877819716930389,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8448446393013,0.4127495884895324,0.2908348441123962,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8256179690361023,0.3830993175506592,0.3658517897129059,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.696838915348053,0.2263783812522888,1.036254644393921,285.0185852050781,284.95001220703125,299.7030639648437,294.8763122558594,298.0242614746094,297.20220947265625,285.0169982910156,1.0,0.6040938496589661,0.4371240437030792,0.4371240437030792,1.0,1.0,-3.151625871658325,1.032915711402893,2.1187102794647217,0.3243224620819092,0.9484156370162964,0.9484156370162964,0.0,178.04197692871094,185.0,61804.1640625,0.0,2739.9560546875,1.0,279.1908874511719,283.2377624511719,297.8442687988281,301.8210754394531,293.1499938964844,293.1499938964844,278.8500061035156,32852.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726640343666077,1.0,0.0,0.0,3.652925491333008,3.65294885635376,8.903789989744837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10040.916015625,0.0,1512.85986328125,1895.4371337890625,0.0,3147.799072265625,0.9050366282463074,1.0,0.0,3.0,1.0,0.0
17840820,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8927755951881409,0.490278959274292,0.4436077773571014,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9069845080375672,0.5144329071044922,0.4889437258243561,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8436158895492554,0.4128323197364807,0.291039764881134,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8245406150817871,0.3833445906639099,0.3662483394145965,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.6956683397293091,0.2263870686292648,1.0368281602859497,284.91485595703125,284.95001220703125,299.71337890625,294.87823486328125,298.027099609375,297.2026062011719,284.9019775390625,1.0,0.6051373481750488,0.4366772770881653,0.4366772770881653,1.0,1.0,-3.1540215015411377,1.0327041149139404,2.1213176250457764,0.3236438035964966,0.8907631635665894,0.8907631635665894,0.0,179.34603881835938,185.0,62778.4375,0.0,2751.787109375,1.0,279.0053100585937,283.1119689941406,297.9153137207031,302.1363220214844,293.1499938964844,293.1499938964844,278.8500061035156,34964.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799182176589966,1.0,0.0,0.0,3.6814839839935294,3.68150806427002,9.043553745868848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9915.9921875,0.0,1560.667236328125,1895.4371337890625,0.0,3215.814208984375,0.909944474697113,1.0,0.0,3.0,1.0,0.0
17840880,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8897921442985535,0.4889555275440216,0.4427056014537811,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9049941301345824,0.5149962306022644,0.4897095561027527,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8414848446846008,0.4124663472175598,0.2909621298313141,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8226283192634583,0.383224606513977,0.3663447201251983,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6937008500099182,0.2261556833982467,1.036578893661499,284.87384033203125,284.95001220703125,299.7237243652344,294.8799743652344,298.027099609375,297.19891357421875,284.8775939941406,1.0,0.6060612201690674,0.4362305402755737,0.4362305402755737,1.0,1.0,-3.1535868644714355,1.0314277410507202,2.122159242630005,0.322566270828247,0.8385599851608276,0.8385599851608276,0.0,181.11183166503903,188.0,62279.69140625,0.0,2760.416259765625,1.0,278.9247436523437,283.0810852050781,297.9109802246094,302.0679016113281,293.1499938964844,293.1499938964844,279.1499938964844,40556.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832778334617615,1.0,0.0,0.0,3.5733673572540283,3.5733914375305176,8.520177061654977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9060.15234375,0.0,1482.9444580078125,1895.4371337890625,0.0,3247.291015625,0.8881670236587524,1.0,0.0,3.0,1.0,0.0
17840940,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8869077563285828,0.4882001578807831,0.4418085813522339,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9031202793121338,0.5159337520599365,0.4904514849185943,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8394140005111694,0.4124437868595123,0.29085573554039,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8207551836967468,0.3833688497543335,0.3663997650146484,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.6917505860328674,0.2260672152042389,1.0361052751541138,284.9879150390625,284.95001220703125,299.7341003417969,294.8815002441406,298.0291748046875,297.1982421875,284.99810791015625,1.0,0.6069254875183105,0.4357837736606598,0.4357837736606598,1.0,1.0,-3.1527647972106934,1.0300159454345703,2.122748851776123,0.321296751499176,0.9058218598365784,0.9058218598365784,0.0,182.8177185058593,188.0,61651.33984375,0.0,2767.94873046875,1.0,279.1045837402344,283.2088928222656,297.8434753417969,301.75933837890625,293.1499938964844,293.1499938964844,279.1499938964844,36043.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759079575538635,1.0,0.0,0.0,3.5662009716033936,3.566224336624145,8.486037472721364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9233.3955078125,0.0,1442.2406005859375,1895.4371337890625,0.0,3178.220458984375,0.8890050649642944,1.0,0.0,3.0,1.0,0.0
17841000,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8851810693740845,0.4879596531391144,0.4414674639701843,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9023187160491944,0.5172638893127441,0.4916014075279236,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8382779359817505,0.4128027558326721,0.2910347580909729,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8197404146194458,0.3838241398334503,0.3667573928833008,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.6906260848045349,0.2261885553598404,1.0364760160446167,285.0247497558594,284.95001220703125,299.7445068359375,294.8828430175781,298.0337219238281,297.201171875,285.0223083496094,1.0,0.607909619808197,0.4353370368480682,0.4353370368480682,1.0,1.0,-3.15482234954834,1.0296814441680908,2.125140905380249,0.3204338848590851,0.9538736343383788,0.9538736343383788,0.0,184.06512451171875,191.0,61835.6015625,0.0,2778.82470703125,1.0,279.1905822753906,283.2403869628906,297.8505249023437,301.82635498046875,293.1499938964844,293.1499938964844,278.8500061035156,32522.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724198937416077,1.0,0.0,0.0,3.653411865234375,3.653435468673706,8.906162065613898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10048.9072265625,0.0,1510.9261474609375,1895.4371337890625,0.0,3145.509033203125,0.90542471408844,1.0,0.0,3.0,1.0,0.0
17841060,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8834475874900818,0.4872431457042694,0.4411299526691437,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9015244245529176,0.5182888507843018,0.4927875101566314,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8371613025665283,0.4128767848014831,0.2912453711032867,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8187411427497864,0.3840600550174713,0.3671576678752899,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.6895456910133362,0.2261954396963119,1.0370768308639526,284.91473388671875,284.95001220703125,299.7549133300781,294.8840026855469,298.03662109375,297.20166015625,284.90191650390625,1.0,0.608951985836029,0.4348897933959961,0.4348897933959961,1.0,1.0,-3.1573033332824707,1.0294935703277588,2.127809762954712,0.319728821516037,0.8924869298934937,0.8924869298934937,0.0,185.35910034179688,191.0,62785.25,0.0,2790.814208984375,1.0,279.005126953125,283.1094970703125,297.9215393066406,302.14324951171875,293.1499938964844,293.1499938964844,278.8500061035156,34875.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797667026519775,1.0,0.0,0.0,3.683884859085083,3.683909177780152,9.055353302755976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9918.0947265625,0.0,1562.70556640625,1895.4371337890625,0.0,3214.39404296875,0.9104119539260864,1.0,0.0,3.0,1.0,0.0
17841120,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8806017637252808,0.4859135150909424,0.4402176439762115,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8997194170951843,0.5188570618629456,0.4935572147369385,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8351510167121887,0.4125013947486877,0.2911604344844818,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8168929815292358,0.3839289546012878,0.3672433793544769,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6876688003540039,0.2259601205587387,1.036812424659729,284.8749694824219,284.95001220703125,299.765380859375,294.88494873046875,298.03668212890625,297.19805908203125,284.8784484863281,1.0,0.6098695993423462,0.4344425797462463,0.4344425797462463,1.0,1.0,-3.1568214893341064,1.0281946659088137,2.128626585006714,0.3186110258102417,0.8412700295448303,0.8412700295448303,0.0,187.1330718994141,194.0,62315.4609375,0.0,2799.395263671875,1.0,278.9246520996094,283.0794677734375,297.9163513183594,302.0737609863281,293.1499938964844,293.1499938964844,279.1499938964844,40336.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831654191017151,1.0,0.0,0.0,3.577566623687744,3.5775907039642334,8.540214366803411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9066.6357421875,0.0,1485.8656005859375,1895.4371337890625,0.0,3246.23779296875,0.8892230987548828,1.0,0.0,3.0,1.0,0.0
17841180,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8778558969497681,0.4851433038711548,0.439313143491745,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8979843854904175,0.5197981595993042,0.4943043291568756,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8331943154335022,0.4124647080898285,0.2910468876361847,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8150745034217834,0.3840585350990295,0.3672874569892883,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.685807466506958,0.225864440202713,1.0363181829452517,284.98651123046875,284.95001220703125,299.7758483886719,294.8857116699219,298.03875732421875,297.1974182128906,284.99688720703125,1.0,0.6107265949249268,0.4339953362941742,0.4339953362941742,1.0,1.0,-3.1559500694274902,1.0267592668533323,2.129190683364868,0.3173093199729919,0.9063758850097656,0.9063758850097656,0.0,188.8451385498047,194.0,61654.01171875,0.0,2806.859375,1.0,279.10479736328125,283.2052917480469,297.8482666015625,301.7651062011719,293.1499938964844,293.1499938964844,279.1499938964844,36071.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758671879768372,1.0,0.0,0.0,3.569391965866089,3.5694150924682617,8.501230013280292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9234.453125,0.0,1445.8472900390625,1895.4371337890625,0.0,3177.83837890625,0.8897078037261963,1.0,0.0,3.0,1.0,0.0
17841240,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8762131333351135,0.4848920702934265,0.438962310552597,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8972489237785339,0.5211387276649475,0.4954626262187958,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8321220278739929,0.4128130972385406,0.2912184298038482,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.814088761806488,0.3845025599002838,0.3676341474056244,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6847351789474487,0.2259794920682907,1.036662459373474,285.0223083496094,284.95001220703125,299.7863464355469,294.88623046875,298.0433654785156,297.20037841796875,285.0205078125,1.0,0.6117017865180969,0.4335481226444244,0.4335481226444244,1.0,1.0,-3.157952070236206,1.026394963264465,2.1315572261810303,0.3164158761501312,0.953219473361969,0.953219473361969,0.0,190.09820556640625,197.0,61842.015625,0.0,2817.6884765625,1.0,279.1903991699219,283.2362365722656,297.8545837402344,301.8314514160156,293.1499938964844,293.1499938964844,278.8500061035156,32592.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724412322044373,1.0,0.0,0.0,3.6556763648986816,3.6556997299194336,8.917205036595988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10047.005859375,0.0,1513.958251953125,1895.4371337890625,0.0,3145.70947265625,0.90603905916214,1.0,0.0,3.0,1.0,0.0
17841300,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8745730519294739,0.484178364276886,0.438619315624237,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8965271711349487,0.522179126739502,0.4966597259044647,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8310737013816833,0.4128831624984741,0.2914231121540069,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8131226301193237,0.3847321569919586,0.3680253326892853,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6837122440338135,0.2259831875562667,1.037239670753479,284.9140319824219,284.95001220703125,299.7969055175781,294.8865661621094,298.0463562011719,297.20098876953125,284.9012451171875,1.0,0.6127349734306335,0.4331008791923523,0.4331008791923523,1.0,1.0,-3.160392999649048,1.0261832475662231,2.1342098712921143,0.315689206123352,0.8927304148674011,0.8927304148674011,0.0,191.39434814453125,197.0,62783.19921875,0.0,2829.6494140625,1.0,279.0049743652344,283.1063537597656,297.92437744140625,302.1466369628906,293.1499938964844,293.1499938964844,278.8500061035156,34897.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797873258590698,1.0,0.0,0.0,3.686422348022461,3.68644642829895,9.0678315700643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9918.3798828125,0.0,1565.738037109375,1895.4371337890625,0.0,3214.587646484375,0.9109935760498048,1.0,0.0,3.0,1.0,0.0
17841360,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8719139099121094,0.4828794300556183,0.4377240538597107,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8948686718940735,0.5227785706520081,0.4974516630172729,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8292004466056824,0.4125214219093323,0.2913419604301452,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8113453388214111,0.3846083879470825,0.3681116998195648,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6819546818733215,0.2257540225982666,1.0369802713394165,284.8773498535156,284.95001220703125,299.8074645996094,294.8866882324219,298.0466003417969,297.1976318359375,284.8804016113281,1.0,0.6136480569839478,0.4326628744602203,0.4326628744602203,1.0,1.0,-3.1599695682525635,1.0249221324920654,2.135047435760498,0.3145939409732818,0.8445913791656494,0.8445913791656494,0.0,193.15370178222656,200.0,62355.01171875,0.0,2838.273681640625,1.0,278.9241027832031,283.0787658691406,297.91827392578125,302.0750732421875,293.1499938964844,293.1499938964844,279.1499938964844,39993.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831517100334167,1.0,0.0,0.0,3.581493139266968,3.581517219543457,8.558970421290724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9073.603515625,0.0,1487.59912109375,1895.4371337890625,0.0,3246.109375,0.890455961227417,1.0,0.0,3.0,1.0,0.0
17841420,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8693273067474365,0.4820972681045532,0.4368255138397217,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8932556509971619,0.5237270593643188,0.4982151687145233,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8273541927337646,0.4124730229377746,0.2912282347679138,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8095702528953552,0.3847259283065796,0.3681526482105255,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.680196225643158,0.2256529480218887,1.0364866256713867,284.9849853515625,284.95001220703125,299.81805419921875,294.8865661621094,298.0487060546875,297.197021484375,284.99566650390625,1.0,0.6145015954971313,0.432224839925766,0.432224839925766,1.0,1.0,-3.1591219902038574,1.0235124826431274,2.1356093883514404,0.3133231997489929,0.9066006541252136,0.9066006541252136,0.0,194.863037109375,200.0,61643.2265625,0.0,2845.7685546875,1.0,279.1049194335937,283.20166015625,297.8495483398437,301.7665710449219,293.1499938964844,293.1499938964844,279.1499938964844,36128.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759146332740784,1.0,0.0,0.0,3.5716168880462646,3.571640014648437,8.511831310897833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9232.71875,0.0,1448.638427734375,1895.4371337890625,0.0,3178.283203125,0.8902199864387512,1.0,0.0,3.0,1.0,0.0
17841480,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8677722215652466,0.4818460941314697,0.4364687800407409,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8925868272781372,0.5250875353813171,0.4993863105773926,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.826337456703186,0.4128181934356689,0.2913944125175476,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8086022138595581,0.3851654231548309,0.3684914112091064,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6791790723800659,0.2257660180330276,1.0368136167526243,285.0220947265625,284.95001220703125,299.82867431640625,294.88623046875,298.05340576171875,297.2001037597656,285.02001953125,1.0,0.6154707074165344,0.431786835193634,0.431786835193634,1.0,1.0,-3.16109561920166,1.023151397705078,2.137944221496582,0.3124485909938812,0.9541846513748168,0.9541846513748168,0.0,196.120346069336,203.0,61824.62890625,0.0,2856.596923828125,1.0,279.1903991699219,283.2333068847656,297.8548278808594,301.8317565917969,293.1499938964844,293.1499938964844,278.8500061035156,32576.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725014328956604,1.0,0.0,0.0,3.658331871032715,3.658355236053467,8.930164767662063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10047.6005859375,0.0,1516.7833251953125,1895.4371337890625,0.0,3146.27392578125,0.9066388607025146,1.0,0.0,3.0,1.0,0.0
17841540,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8662310242652893,0.4811342358589172,0.4361264705657959,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8919407725334167,0.5261439681053162,0.5006005167961121,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8253509998321533,0.4128842949867248,0.2915966510772705,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8076602816581726,0.3853892385959625,0.3688778579235077,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.6782181262969971,0.2257672548294067,1.0373811721801758,284.91326904296875,284.95001220703125,299.8393249511719,294.8856811523437,298.0564880371094,297.2008056640625,284.9005126953125,1.0,0.6164986491203308,0.4313488006591797,0.4313488006591797,1.0,1.0,-3.163537740707397,1.0229532718658447,2.1405844688415527,0.3117490708827972,0.8930654525756836,0.8930654525756836,0.0,197.4163818359375,203.0,62773.0859375,0.0,2868.60009765625,1.0,279.0047912597656,283.1031188964844,297.9237670898437,302.14599609375,293.1499938964844,293.1499938964844,278.8500061035156,34912.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798807859420776,1.0,0.0,0.0,3.688578605651856,3.688602924346924,9.078443667931424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9916.7392578125,0.0,1568.2886962890625,1895.4371337890625,0.0,3215.46337890625,0.9114886522293092,1.0,0.0,3.0,1.0,0.0
17841600,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8637028336524963,0.4798245728015899,0.4352239966392517,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8903745412826538,0.5267436504364014,0.5013973712921143,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8235508799552917,0.4125078022480011,0.2915074825286865,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8058850169181824,0.3852488100528717,0.3689522445201874,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6765404343605042,0.225529134273529,1.037094235420227,284.8768920898437,284.95001220703125,299.8500061035156,294.8848876953125,298.05670166015625,297.1974182128906,284.8811340332031,1.0,0.6174041628837585,0.4309107959270477,0.4309107959270477,1.0,1.0,-3.1630544662475586,1.0216646194458008,2.141389846801758,0.3106577694416046,0.8438099026679993,0.8438099026679993,0.0,199.18495178222656,206.0,62307.703125,0.0,2877.15478515625,1.0,278.9246520996094,283.0772705078125,297.91650390625,302.07196044921875,293.1499938964844,293.1499938964844,279.1499938964844,40233.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832883834838867,1.0,0.0,0.0,3.5792229175567627,3.579246997833252,8.548122991669516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9065.921875,0.0,1486.9046630859375,1895.4371337890625,0.0,3247.3896484375,0.8902439475059509,1.0,0.0,3.0,1.0,0.0
17841660,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8597506284713745,0.477883517742157,0.4338076114654541,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8872709274291992,0.5265039801597595,0.501609742641449,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8203574419021606,0.4112559258937835,0.2909741103649139,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8025624752044678,0.3841325342655182,0.3684113919734955,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.6732422113418579,0.2241471260786056,1.033759593963623,284.9795227050781,284.95001220703125,299.8610534667969,294.883544921875,298.0506286621094,297.1849365234375,284.9892883300781,1.0,0.6179521083831787,0.4304957687854767,0.4304957687854767,1.0,1.0,-3.1563236713409424,1.018104076385498,2.1382195949554443,0.3088293671607971,0.9022926092147828,0.9022926092147828,0.0,201.78738403320312,206.0,61514.453125,0.0,2877.35546875,1.0,279.1050109863281,283.1948547363281,297.8465270996094,301.7611389160156,293.1499938964844,293.1499938964844,279.1499938964844,36306.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760440349578857,1.0,0.0,0.0,3.570758819580078,3.57078218460083,8.507742563779175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9218.1064453125,0.0,1449.0264892578125,1895.4371337890625,0.0,3179.496826171875,0.8899202346801758,1.0,0.0,3.0,1.0,0.0
17841720,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8563017249107361,0.4768077135086059,0.4326615929603576,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8845359683036804,0.5269665122032166,0.5019021034240723,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8174492716789246,0.4107078611850738,0.2904850542545318,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7994828820228577,0.3836173117160797,0.367818534374237,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6699570417404175,0.2232108414173126,1.0293186902999878,285.0073547363281,284.95001220703125,299.8727722167969,294.88140869140625,298.04931640625,297.1791381835937,285.00457763671875,1.0,0.6182926893234253,0.4300807416439056,0.4300807416439056,1.0,1.0,-3.148649215698242,1.01422119140625,2.134428024291992,0.3065805733203888,0.9402519464492798,0.9402519464492798,0.0,204.1161651611328,209.0,61485.8046875,0.0,2874.163818359375,1.0,279.19049072265625,283.2212829589844,297.84869384765625,301.814453125,293.1499938964844,293.1499938964844,278.8500061035156,33100.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724506497383118,1.0,0.0,0.0,3.6492419242858887,3.64926552772522,8.885842817107914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10000.927734375,0.0,1510.6390380859375,1895.4371337890625,0.0,3145.797607421875,0.9044229984283448,1.0,0.0,3.0,1.0,0.0
17841780,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8536726236343384,0.4755401015281677,0.4317388236522674,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8826459646224976,0.5273638367652893,0.5024230480194092,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8152887225151062,0.4101403057575226,0.2901844382286072,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7972136735916138,0.3831275403499603,0.3674570918083191,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6674623489379883,0.2223876416683197,1.0258619785308838,284.8996887207031,284.95001220703125,299.8851318359375,294.8784484863281,298.04864501953125,297.1739807128906,284.8868713378906,1.0,0.618630588054657,0.4296657145023346,0.4296657145023346,1.0,1.0,-3.1432135105133057,1.011163353919983,2.132050037384033,0.3047386407852173,0.8750364780426025,0.8750364780426025,0.0,205.94061279296875,209.0,62208.953125,0.0,2872.840576171875,1.0,279.0059814453125,283.0964050292969,297.9127502441406,302.1089172363281,293.1499938964844,293.1499938964844,278.8500061035156,35737.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879326343536377,1.0,0.0,0.0,3.662040948867798,3.662065029144287,8.948283038989757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9839.748046875,0.0,1544.6376953125,1895.4371337890625,0.0,3210.266845703125,0.9058523178100586,1.0,0.0,3.0,1.0,0.0
17841840,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8507378697395325,0.473847895860672,0.4304414391517639,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8805210590362549,0.5274712443351746,0.5027016997337341,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8128905296325684,0.4093096554279327,0.2897337973117828,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7947622537612915,0.3824477791786194,0.3669628202915191,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.6649038791656494,0.2215024083852768,1.0223689079284668,284.8585510253906,284.95001220703125,299.89813232421875,294.8747253417969,298.0468139648437,297.16680908203125,284.8623046875,1.0,0.6188647150993347,0.4292506873607635,0.4292506873607635,1.0,1.0,-3.136655807495117,1.0076876878738403,2.128968000411988,0.3027814030647278,0.817777156829834,0.817777156829834,0.0,207.84527587890625,212.0,61369.4375,0.0,2869.651123046875,1.0,278.9254455566406,283.0675964355469,297.9014892578125,302.0219116210937,293.1499938964844,293.1499938964844,279.1499938964844,42239.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821766376495361,1.0,0.0,0.0,3.53071403503418,3.53073787689209,8.317989568240591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8950.5595703125,0.0,1449.6224365234375,1895.4371337890625,0.0,3236.975830078125,0.8782055974006653,1.0,0.0,3.0,1.0,0.0
17841900,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8482621312141418,0.4728708565235138,0.4292855560779571,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8788511157035828,0.5281205773353577,0.5030983090400696,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8108715415000916,0.4089798629283905,0.2893625795841217,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7927325963973999,0.3821839988231659,0.366566926240921,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.6627543568611145,0.2209078669548034,1.0193188190460205,284.9831848144531,284.95001220703125,299.9117736816406,294.8702392578125,298.04852294921875,297.16455078125,284.9927062988281,1.0,0.6190938353538513,0.4288356602191925,0.4288356602191925,1.0,1.0,-3.13114595413208,1.0046104192733765,2.126535415649414,0.3008608222007751,0.8903579115867615,0.8903579115867615,0.0,209.45420837402344,212.0,60769.96875,0.0,2867.030029296875,1.0,279.1037902832031,283.206298828125,297.8260192871094,301.6928100585937,293.1499938964844,293.1499938964844,279.1499938964844,36388.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740772008895874,1.0,0.0,0.0,3.5174548625946045,3.5174777507781982,8.255632906184474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9126.0048828125,0.0,1393.4427490234375,1895.4371337890625,0.0,3161.052978515625,0.8786770105361938,1.0,0.0,3.0,1.0,0.0
17841960,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8468507528305054,0.4723828732967376,0.4287358522415161,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8782117962837219,0.529185950756073,0.50399249792099,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8098064064979553,0.4090540409088135,0.2893379628658294,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.791662871837616,0.3822689056396484,0.3665609955787658,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6614710688591003,0.2205896079540252,1.0175800323486328,285.0101013183594,284.95001220703125,299.92596435546875,294.8650207519531,298.0537414550781,297.1664428710937,285.0086364746094,1.0,0.6195013523101807,0.4285977482795715,0.4285977482795715,1.0,1.0,-3.1294264793396,1.0033526420593262,2.1260735988616943,0.2999176681041717,0.927400767803192,0.927400767803192,0.0,210.52310180664065,200.0,60844.44140625,0.0,2869.244140625,1.0,279.19110107421875,283.23126220703125,297.8274230957031,301.7478942871094,293.1499938964844,293.1499938964844,278.8500061035156,33171.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701526522636414,1.0,0.0,0.0,3.600053310394287,3.60007643699646,8.647910476611287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9899.517578125,0.0,1457.4349365234375,1895.4371337890625,0.0,3124.242431640625,0.8933700919151306,1.0,0.0,3.0,1.0,0.0
17842020,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8477965593338013,0.4715149700641632,0.4281182885169983,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8801964521408081,0.5300114750862122,0.5048556923866272,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8110809326171875,0.4089187681674957,0.2892986536026001,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7929882407188416,0.3822052776813507,0.3665407598018646,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.6622151732444763,0.2202361077070236,1.015889048576355,284.9087829589844,284.95001220703125,299.94073486328125,294.8591003417969,298.0579833984375,297.1666564941406,284.8960266113281,1.0,0.618174135684967,0.4283598661422729,0.4283598661422729,1.0,1.0,-3.127622365951538,1.002082586288452,2.125539779663086,0.299118310213089,0.868774950504303,0.868774950504303,0.0,209.0155334472656,200.0,61623.4296875,0.0,2857.523681640625,1.0,279.0089416503906,283.1098937988281,297.89227294921875,302.04742431640625,293.1499938964844,293.1499938964844,278.8500061035156,35519.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770928978919983,1.0,0.0,0.0,3.618751287460327,3.618774890899658,8.73797375788854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9762.357421875,0.0,1495.1148681640625,1895.4371337890625,0.0,3189.3310546875,0.8960675001144409,1.0,0.0,3.0,1.0,0.0
17842080,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8492183685302734,0.4701007604598999,0.4269548654556274,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8828466534614563,0.5304231643676758,0.5053003430366516,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8128776550292969,0.4083911180496216,0.2889723777770996,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7949086427688599,0.3818292915821075,0.3662127256393432,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.663474977016449,0.2197117060422897,1.0134176015853882,284.8678283691406,284.95001220703125,299.9560546875,294.8525085449219,298.0598449707031,297.1632385253906,284.8710021972656,1.0,0.6161341071128845,0.4281219840049743,0.4281219840049743,1.0,1.0,-3.1230061054229736,0.9997718930244446,2.123234272003174,0.2979199588298797,0.8147943615913391,0.8147943615913391,0.0,206.5444793701172,188.0,60841.62109375,0.0,2834.980712890625,1.0,278.9268798828125,283.0790405273437,297.8810729980469,301.96710205078125,293.1499938964844,293.1499938964844,279.1499938964844,41874.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802909255027771,1.0,0.0,0.0,3.493454694747925,3.493478298187256,8.143358627421549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8894.017578125,0.0,1407.94775390625,1895.4371337890625,0.0,3219.30712890625,0.8698086738586426,1.0,0.0,3.0,1.0,0.0
17842140,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8516235947608948,0.4693056046962738,0.4258134961128235,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8865706324577332,0.5312862992286682,0.5057392716407776,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8155573010444641,0.4082686603069305,0.2886300384998321,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7977732419967651,0.38177689909935,0.3658585548400879,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6655247807502747,0.2193910181522369,1.0108377933502195,284.9875183105469,284.95001220703125,299.9718933105469,294.8452453613281,298.064453125,297.16357421875,284.99688720703125,1.0,0.6135734915733337,0.4278840720653534,0.4278840720653534,1.0,1.0,-3.1182174682617188,0.997408092021942,2.120809316635132,0.2965664267539978,0.886267364025116,0.886267364025116,0.0,203.1129913330078,188.0,60316.65625,0.0,2807.05224609375,1.0,279.10272216796875,283.2122802734375,297.803955078125,301.6422119140625,293.1499938964844,293.1499938964844,279.1499938964844,36116.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872559666633606,1.0,0.0,0.0,3.4852428436279297,3.485265254974365,8.105118354251317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9066.8349609375,0.0,1358.30712890625,1895.4371337890625,0.0,3146.820556640625,0.8713300824165344,1.0,0.0,3.0,1.0,0.0
17842200,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.855705976486206,0.4689826071262359,0.4252089560031891,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8920092582702637,0.5325357913970947,0.5065997838973999,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8196780681610107,0.4085179567337036,0.2885750830173492,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8021658062934875,0.3820343911647796,0.3658123314380646,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6688956618309021,0.2192983329296112,1.0091681480407717,285.017333984375,284.95001220703125,299.9882507324219,294.8373413085937,298.07177734375,297.1675720214844,285.0155334472656,1.0,0.6107897162437439,0.4276461899280548,0.4276461899280548,1.0,1.0,-3.1163909435272217,0.996140718460083,2.1202502250671387,0.295634776353836,0.9280204176902772,0.9280204176902772,0.0,198.60137939453125,176.0,60441.9453125,0.0,2779.397216796875,1.0,279.19024658203125,283.2398986816406,297.8023986816406,301.6938171386719,293.1499938964844,293.1499938964844,278.8500061035156,32576.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868822455406189,1.0,0.0,0.0,3.569618463516236,3.56964111328125,8.502309469804459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9839.080078125,0.0,1420.5152587890625,1895.4371337890625,0.0,3111.76416015625,0.8871592283248901,1.0,0.0,3.0,1.0,0.0
17842260,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.860437273979187,0.4682195484638214,0.4245830476284027,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8981583118438721,0.5334827899932861,0.5074714422225952,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8243375420570374,0.4085026979446411,0.2885387539863586,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.807171106338501,0.3820893168449402,0.3657944500446319,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.6728684902191162,0.2191212326288223,1.007740139961243,284.9085388183594,284.95001220703125,300.00506591796875,294.8288269042969,298.0774230957031,297.16912841796875,284.8959045410156,1.0,0.6078039407730103,0.4273454844951629,0.4273454844951629,1.0,1.0,-3.11490797996521,0.9948458075523376,2.1200621128082275,0.2946960628032684,0.8648973107337952,0.8648973107337952,0.0,193.6916046142578,176.0,61188.8359375,0.0,2750.336181640625,1.0,279.01043701171875,283.1116638183594,297.8649597167969,301.9932556152344,293.1499938964844,293.1499938964844,278.8500061035156,35355.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760701417922974,1.0,0.0,0.0,3.593111038208008,3.59313440322876,8.614588864475081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9701.05859375,0.0,1466.048583984375,1895.4371337890625,0.0,3179.741455078125,0.8901383280754089,1.0,0.0,3.0,1.0,0.0
17842320,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8648207783699036,0.4669096767902374,0.4234213232994079,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9040451645851136,0.5340004563331604,0.5079265236854553,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8286977410316467,0.4080821275711059,0.2882206439971924,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8117753863334656,0.3818126320838928,0.3654738366603851,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.676659345626831,0.2187445014715194,1.0055484771728516,284.871826171875,284.95001220703125,300.0223388671875,294.8197326660156,298.0804138183594,297.166748046875,284.8757629394531,1.0,0.6045137643814087,0.4270448088645935,0.4270448088645935,1.0,1.0,-3.110661268234253,0.9925183653831482,2.118143081665039,0.2933675348758697,0.8141019344329834,0.8141019344329834,0.0,188.89414978027344,164.0,60456.890625,0.0,2716.419921875,1.0,278.927734375,283.0853881835937,297.8506774902344,301.9088439941406,293.1499938964844,293.1499938964844,279.1499938964844,41546.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794888257980347,1.0,0.0,0.0,3.466148853302002,3.466172218322754,8.016554602363613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8845.9111328125,0.0,1377.489501953125,1895.4371337890625,0.0,3211.789794921875,0.8644450902938843,1.0,0.0,3.0,1.0,0.0
17842380,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8698792457580566,0.4661938548088074,0.4223038852214813,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9109399318695068,0.5349501371383667,0.5083927512168884,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8336040377616882,0.408047080039978,0.2878991663455963,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8167826533317566,0.3818369209766388,0.365138292312622,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6809492111206055,0.21854268014431,1.0032546520233154,284.9843139648437,284.95001220703125,300.0400390625,294.81005859375,298.0859680175781,297.1678466796875,284.9937438964844,1.0,0.6010375022888184,0.4267441034317016,0.4267441034317016,1.0,1.0,-3.106325626373291,0.9901686906814576,2.116156816482544,0.2918959558010101,0.8807362914085388,0.8807362914085388,0.0,183.7633514404297,164.0,59902.94140625,0.0,2680.65966796875,1.0,279.101806640625,283.2099914550781,297.7709350585937,301.5857238769531,293.1499938964844,293.1499938964844,279.1499938964844,36138.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719605803489685,1.0,0.0,0.0,3.4619648456573486,3.461987018585205,7.997211923793657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9009.3095703125,0.0,1334.845458984375,1895.4371337890625,0.0,3141.201171875,0.8659487962722778,1.0,0.0,3.0,1.0,0.0
