time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8765584826469421,0.4659390449523926,0.4217123985290527,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.91992849111557,0.5362750291824341,0.5092757940292358,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8398798704147339,0.4083732664585113,0.2878618240356445,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8229542374610901,0.3821566104888916,0.3651049435138702,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6864618062973022,0.2185463905334472,1.001824140548706,285.0170288085937,284.95001220703125,300.05816650390625,294.7998352050781,298.0940856933594,297.1723937988281,285.0146484375,1.0,0.5975762605667114,0.4264433979988098,0.4264433979988098,1.0,1.0,-3.1048660278320312,0.9888824820518494,2.115983724594116,0.2908283770084381,0.9239345788955688,0.9239345788955688,0.0,178.02464294433594,152.0,60039.01171875,0.0,2647.399658203125,1.0,279.1902770996094,283.2397155761719,297.7660217285156,301.63287353515625,293.1499938964844,293.1499938964844,278.8500061035156,32462.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682861924171448,1.0,0.0,0.0,3.547636032104492,3.547658443450928,8.397913688895642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9779.0810546875,0.0,1396.5118408203125,1895.4371337890625,0.0,3106.7333984375,0.8821872472763062,1.0,0.0,3.0,1.0,0.0
17842500,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8838321566581726,0.4652424454689026,0.4211130440235138,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9298123717308044,0.5372865796089172,0.5101779103279114,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8467473387718201,0.4084304869174957,0.2878512144088745,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8295570015907288,0.38226518034935,0.3651060163974762,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.6924835443496704,0.2184516340494156,1.0006262063980105,284.9076232910156,284.95001220703125,300.07666015625,294.7890930175781,298.1005249023437,297.1743469238281,284.89508056640625,1.0,0.5940903425216675,0.4261427223682403,0.4261427223682403,1.0,1.0,-3.1037819385528564,0.98772794008255,2.116054058074951,0.289902776479721,0.8598315715789795,0.8598315715789795,0.0,172.21624755859375,152.0,60778.27734375,0.0,2614.524169921875,1.0,279.0118408203125,283.1116027832031,297.826416015625,301.92938232421875,293.1499938964844,293.1499938964844,278.8500061035156,35378.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756567239761353,1.0,0.0,0.0,3.5702223777771,3.5702455043792725,8.505186315233004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9640.3828125,0.0,1441.6585693359375,1895.4371337890625,0.0,3175.864990234375,0.8849861025810242,1.0,0.0,3.0,1.0,0.0
17842560,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8906019330024719,0.4640331864356994,0.4200035035610199,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9391816854476928,0.5378875136375427,0.510676920413971,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8533076047897339,0.4081054627895355,0.2875726819038391,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8358168601989746,0.3820563554763794,0.364816665649414,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6981667280197144,0.2181597799062729,0.9986828565597534,284.8777160644531,284.95001220703125,300.09552001953125,294.77783203125,298.1044006347656,297.1724853515625,284.8835754394531,1.0,0.5904314517974854,0.4258660972118377,0.4258660972118377,1.0,1.0,-3.10003399848938,0.9856463074684144,2.1143877506256104,0.2886648178100586,0.8148900270462036,0.8148900270462036,0.0,166.75120544433594,140.0,60146.85546875,0.0,2578.339599609375,1.0,278.9280090332031,283.0939025878906,297.8099060058594,301.83941650390625,293.1499938964844,293.1499938964844,279.1499938964844,41063.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791365027427673,1.0,0.0,0.0,3.43959903717041,3.439621925354004,7.894214490988816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8800.8779296875,0.0,1347.1448974609375,1895.4371337890625,0.0,3208.48779296875,0.8599804639816284,1.0,0.0,3.0,1.0,0.0
17842620,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8980938792228699,0.463366150856018,0.4189371764659881,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9491302371025084,0.5388853549957275,0.5111877918243408,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8605893850326538,0.4081352353096008,0.2872943878173828,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8427100777626038,0.382120817899704,0.3645146489143371,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7043408751487732,0.2180208563804626,0.9966347217559814,284.980224609375,284.95001220703125,300.11474609375,294.76611328125,298.110595703125,297.1737976074219,284.9900817871094,1.0,0.5866824388504028,0.4255894720554352,0.4255894720554352,1.0,1.0,-3.0962016582489014,0.9835472106933594,2.112654209136963,0.2872970104217529,0.8748646974563599,0.8748646974563599,0.0,161.1383514404297,140.0,59512.8515625,0.0,2541.30517578125,1.0,279.10040283203125,283.2063293457031,297.7284545898437,301.5207824707031,293.1499938964844,293.1499938964844,279.1499938964844,36254.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717575073242188,1.0,0.0,0.0,3.440104722976685,3.440126895904541,7.89653654464928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8950.80078125,0.0,1313.73876953125,1895.4371337890625,0.0,3139.296142578125,0.860944390296936,1.0,0.0,3.0,1.0,0.0
17842680,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9075825810432434,0.4631494879722595,0.4183643758296966,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9605545997619628,0.540249764919281,0.5120931267738342,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8696549534797668,0.4085187613964081,0.287285715341568,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8512360453605652,0.3824711143970489,0.3644969463348388,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7117907404899597,0.21807461977005,0.9953808784484864,285.0152282714844,284.95001220703125,300.13427734375,294.7539367675781,298.1192321777344,297.1783752441406,285.0127868652344,1.0,0.5830093622207642,0.4253128170967102,0.4253128170967102,1.0,1.0,-3.0950570106506348,0.9824406504631042,2.1126163005828857,0.2863018810749054,0.9187490344047546,0.9187490344047546,0.0,155.06764221191406,128.0,59658.734375,0.0,2507.06396484375,1.0,279.1902770996094,283.2376708984375,297.7209167480469,301.5644226074219,293.1499938964844,293.1499938964844,278.8500061035156,32448.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868126630783081,1.0,0.0,0.0,3.527173042297364,3.52719521522522,8.301313982883585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9717.3671875,0.0,1375.0872802734375,1895.4371337890625,0.0,3105.23681640625,0.877571702003479,1.0,0.0,3.0,1.0,0.0
17842740,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9186754822731018,0.4625073671340942,0.4177960157394409,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.972016990184784,0.5412967801094055,0.5130211114883423,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.879638135433197,0.4086422324180603,0.2873102128505707,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8606676459312439,0.3826161921024322,0.3645188808441162,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7193943858146667,0.21802818775177,0.9943535923957824,284.9071655273437,284.95001220703125,300.15411376953125,294.7413330078125,298.12615966796875,297.1803894042969,284.89471435546875,1.0,0.579361617565155,0.4250361919403076,0.4250361919403076,1.0,1.0,-3.094313383102417,0.9814749360084534,2.1128385066986084,0.2854519188404083,0.855073869228363,0.855073869228363,0.0,149.0102081298828,128.0,60387.109375,0.0,2473.6708984375,1.0,279.0131530761719,283.11114501953125,297.7794494628906,301.85797119140625,293.1499938964844,293.1499938964844,278.8500061035156,35413.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755746483802795,1.0,0.0,0.0,3.548879861831665,3.548902750015259,8.40380323552381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9580.8564453125,0.0,1419.2862548828125,1895.4371337890625,0.0,3175.095703125,0.8802169561386108,1.0,0.0,3.0,1.0,0.0
17842800,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9295474290847778,0.4613343179225921,0.4167208671569824,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9821242690086364,0.5418981909751892,0.5135294198989868,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8893093466758728,0.4083687365055084,0.2870676815509796,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8699194192886353,0.3824326395988464,0.3642520606517792,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7264013886451721,0.2177731245756149,0.9925693273544312,284.8686218261719,284.95001220703125,300.1742248535156,294.72833251953125,298.1303100585937,297.1783447265625,284.87255859375,1.0,0.5755747556686401,0.424759566783905,0.424759566783905,1.0,1.0,-3.0908799171447754,0.979516863822937,2.111363172531128,0.2842370271682739,0.8026049137115479,0.8026049137115479,0.0,143.3727264404297,116.0,59580.31640625,0.0,2437.44482421875,1.0,278.9291687011719,283.0821838378906,297.7616577148437,301.77252197265625,293.1499938964844,293.1499938964844,279.1499938964844,41991.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792504072189331,1.0,0.0,0.0,3.4183926582336426,3.4184155464172363,7.797173680046399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8731.412109375,0.0,1332.42431640625,1895.4371337890625,0.0,3209.55517578125,0.8533879518508911,1.0,0.0,3.0,1.0,0.0
17842860,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9416057467460632,0.4607618153095245,0.4157015383243561,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9921398162841796,0.542938232421875,0.5140489935874939,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9000663161277771,0.4084935188293457,0.2868322134017944,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8803021311759949,0.3825569152832031,0.3639799952507019,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7340400218963623,0.2176859080791473,0.9906783103942872,284.9859619140625,284.95001220703125,300.194580078125,294.7149353027344,298.1369934082031,297.1797790527344,284.9945373535156,1.0,0.5717229247093201,0.4245038330554962,0.4245038330554962,1.0,1.0,-3.087390184402466,0.9775972366333008,2.109792947769165,0.2829372882843017,0.8732514381408691,0.8732514381408691,0.0,137.62538146972656,116.0,59154.54296875,0.0,2400.621337890625,1.0,279.1000366210937,283.20965576171875,297.677001953125,301.4450378417969,293.1499938964844,293.1499938964844,279.1499938964844,35911.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717747330665588,1.0,0.0,0.0,3.418508052825928,3.418529748916626,7.797699481670861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8903.1669921875,0.0,1289.928955078125,1895.4371337890625,0.0,3139.458251953125,0.8562922477722168,1.0,0.0,3.0,1.0,0.0
17842920,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9541990756988524,0.4605976343154907,0.4152300059795379,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.5443790555000305,0.511537492275238,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.912074863910675,0.4089463055133819,0.2869068682193756,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8915301561355591,0.382944643497467,0.3640425503253937,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7422953844070435,0.2177722007036209,0.9897668957710266,285.0132751464844,284.95001220703125,300.2151794433594,294.7012023925781,298.14581298828125,297.1844177246094,285.0093994140625,1.0,0.5677850842475891,0.4242481291294098,0.4242481291294098,1.0,1.0,-3.0829734802246094,0.9753096103668212,2.107663631439209,0.2819131314754486,0.9124730229377748,0.9124730229377748,0.0,132.102294921875,119.0,59235.7265625,0.0,2363.260986328125,1.0,279.19000244140625,283.2337646484375,297.6683349609375,301.4889831542969,293.1499938964844,293.1499938964844,278.8500061035156,32421.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681692481040955,1.0,0.0,0.0,3.50727915763855,3.507301092147827,8.20793559341837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9652.369140625,0.0,1354.3765869140625,1895.4371337890625,0.0,3105.63671875,0.8726912140846252,1.0,0.0,3.0,1.0,0.0
17842980,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9589388370513916,0.4599379003047943,0.4148220419883728,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.5462206602096558,0.5040170550346375,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.917447865009308,0.4090833365917206,0.2870731055736542,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8962579965591431,0.3830750584602356,0.3642285764217376,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7457270622253418,0.2177179306745529,0.9895181655883788,284.900634765625,284.95001220703125,300.2359924316406,294.6871643066406,298.1546936035156,297.1893920898437,284.88800048828125,1.0,0.5653364062309265,0.423992395401001,0.423992395401001,1.0,1.0,-3.073479175567627,0.9711968302726746,2.1022825241088867,0.2795955538749695,0.8438106179237366,0.8438106179237366,0.0,129.64857482910156,119.0,59788.953125,0.0,2332.915283203125,1.0,279.0147705078125,283.10760498046875,297.7245178222656,301.7711486816406,293.1499938964844,293.1499938964844,278.8500061035156,35815.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755176663398743,1.0,0.0,0.0,3.518150568008423,3.518173217773437,8.258898560598027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9493.4345703125,0.0,1390.039794921875,1895.4371337890625,0.0,3174.56103515625,0.8734574317932129,1.0,0.0,3.0,1.0,0.0
17843040,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9611070156097412,0.4587754309177398,0.4139049649238586,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9990000128746032,0.5480698943138123,0.499659389257431,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.920400857925415,0.4088447988033294,0.2869731485843658,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8988485932350159,0.3828905522823334,0.364124983549118,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7475518584251404,0.2174717187881469,0.9885478019714355,284.86895751953125,284.95001220703125,300.2569885253906,294.6727905273437,298.1626892089844,297.1929016113281,284.873046875,1.0,0.5634815096855164,0.4237366616725921,0.4237366616725921,1.0,1.0,-3.0657241344451904,0.9677115082740784,2.0980124473571777,0.2777084708213806,0.794734001159668,0.794734001159668,0.0,128.1598358154297,122.0,58865.93359375,0.0,2310.902587890625,1.0,278.9305419921875,283.0871887207031,297.70318603515625,301.6723327636719,293.1499938964844,293.1499938964844,279.1499938964844,42340.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787964582443237,1.0,0.0,0.0,3.374302625656128,3.3743250370025635,7.597336093567719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8644.6875,0.0,1291.38671875,1895.4371337890625,0.0,3205.300537109375,0.8444110155105591,1.0,0.0,3.0,1.0,0.0
17843100,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9623754620552064,0.4582067430019378,0.4130803644657135,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9990000128746032,0.5504001379013062,0.4967625737190246,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9223957061767578,0.4090050458908081,0.2869070172309875,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9005791544914246,0.3830106556415558,0.3640457391738891,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7487140893936157,0.2173956334590912,0.9876202940940856,284.9819641113281,284.95001220703125,300.2781677246094,294.6581420898437,298.1733093261719,297.20001220703125,284.990478515625,1.0,0.5621723532676697,0.4234809577465057,0.4234809577465057,1.0,1.0,-3.059954166412353,0.9649609923362732,2.0949931144714355,0.2760671377182007,0.8620399236679077,0.8620399236679077,0.0,127.1468734741211,122.0,58434.4375,0.0,2295.090087890625,1.0,279.0985717773437,283.2098693847656,297.6166381835937,301.342041015625,293.1499938964844,293.1499938964844,279.1499938964844,36123.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709230422973633,1.0,0.0,0.0,3.3751096725463867,3.375131130218506,7.600971230203868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8806.015625,0.0,1249.160400390625,1895.4371337890625,0.0,3131.46923828125,0.8467990159988403,1.0,0.0,3.0,1.0,0.0
17843160,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9637505412101746,0.4580034911632538,0.4127579927444458,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.553035318851471,0.494308203458786,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9244500994682312,0.4094654321670532,0.2871274352073669,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9023048877716064,0.3833692073822021,0.364270955324173,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7498922348022461,0.2174805551767349,0.9875864386558532,285.0104064941406,284.95001220703125,300.2994689941406,294.64324951171875,298.18603515625,297.2095947265625,285.0082397460937,1.0,0.5613902807235718,0.4233308434486389,0.4233308434486389,1.0,1.0,-3.057105302810669,0.9635324478149414,2.0935728549957275,0.2751055657863617,0.8994343280792236,0.8994343280792236,0.0,126.37337493896484,125.0,58502.88671875,0.0,2285.880126953125,1.0,279.19110107421875,283.2373046875,297.60614013671875,301.37921142578125,293.1499938964844,293.1499938964844,279.45001220703125,32693.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669495582580566,1.0,0.0,0.0,3.4598400592803955,3.459861516952514,7.987397907527338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8516.953125,0.0,1308.2711181640625,1895.4371337890625,0.0,3094.1943359375,0.8624164462089539,1.0,0.0,3.0,1.0,0.0
17843220,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9644498229026794,0.4576216340065002,0.4124618768692016,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9990000128746032,0.5555316209793091,0.4929003715515136,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9258136749267578,0.409837931394577,0.2873952388763428,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9034284353256226,0.3836548626422882,0.3645482957363128,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7506343722343445,0.2175411731004715,0.9878175258636476,285.0411682128906,284.95001220703125,300.3208923339844,294.6281433105469,298.1978759765625,297.2176513671875,285.0521850585937,1.0,0.5610355734825134,0.4231807589530945,0.4231807589530945,1.0,1.0,-3.0559873580932617,0.9627549052238464,2.0932323932647705,0.2744485139846802,0.9380564093589784,0.9380564093589784,0.0,125.95018005371094,125.0,57809.40234375,0.0,2281.64794921875,1.0,279.3954467773437,283.291748046875,297.5758361816406,301.2076721191406,293.1499938964844,293.1499938964844,279.45001220703125,32514.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610981106758118,1.0,0.0,0.0,3.51905369758606,3.519075870513916,8.263139079645043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8683.138671875,0.0,1367.165283203125,1895.4371337890625,0.0,3039.304443359375,0.8750052452087402,1.0,0.0,3.0,1.0,0.0
17843280,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.9647154211997986,0.4575121402740478,0.4122611880302429,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.9990000128746032,0.5581461191177368,0.4922601580619812,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.9267120361328124,0.4104309976100921,0.2877372205257416,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.9041443467140198,0.3841134905815124,0.3649041354656219,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.7510756254196167,0.2177158892154693,0.988341987133026,285.0766906738281,284.95001220703125,300.3424072265625,294.61285400390625,298.21051025390625,297.22674560546875,285.07391357421875,1.0,0.5610482692718506,0.42303067445755,0.42303067445755,1.0,1.0,-3.0564417839050293,0.9625564217567444,2.0938851833343506,0.2740073502063751,1.0,1.0,0.0,125.79235076904295,128.0,58101.24609375,0.0,2281.65478515625,1.0,279.4881591796875,283.3203430175781,297.5897216796875,301.3095092773437,293.1499938964844,293.1499938964844,279.1499938964844,29891.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598692417144775,1.0,0.0,0.0,3.6288578510284415,3.628880500793457,8.786849434727628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9468.9228515625,0.0,1464.3321533203125,1895.4371337890625,0.0,3027.778564453125,0.8995288014411926,1.0,0.0,3.0,1.0,0.0
17843340,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.9642859101295472,0.4568727910518646,0.4119826257228851,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.9990000128746032,0.560256838798523,0.4925744831562042,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.926886260509491,0.4106717109680176,0.2880598604679107,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.9042308926582336,0.3842827975749969,0.3652370274066925,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.751054584980011,0.217731088399887,0.9888867139816284,284.93853759765625,284.95001220703125,300.364013671875,294.5973815917969,298.2203063964844,297.23162841796875,284.9224548339844,1.0,0.5613620281219482,0.4228805601596832,0.4228805601596832,1.0,1.0,-3.057927370071411,0.962733268737793,2.095194101333618,0.2737620770931244,0.9354813098907472,0.9354813098907472,0.0,125.9299087524414,128.0,59160.984375,0.0,2285.072021484375,1.0,279.303955078125,283.15673828125,297.6569519042969,301.6420288085937,293.1499938964844,293.1499938964844,279.1499938964844,32431.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701242208480835,1.0,0.0,0.0,3.704771041870117,3.7047948837280273,9.15832458758814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9370.14453125,0.0,1567.858154296875,1895.4371337890625,0.0,3123.97607421875,0.9136994481086732,1.0,0.0,3.0,1.0,0.0
17843400,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9620776176452636,0.4555278420448303,0.4110541939735412,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9990000128746032,0.5615552067756653,0.4947707653045654,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9252338409423828,0.4103699028491974,0.2880222499370575,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9027780890464784,0.383993923664093,0.3651687502861023,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7498448491096497,0.2174500226974487,0.9883155226707458,284.8656921386719,284.95001220703125,300.3856811523437,294.5817565917969,298.2255249023437,297.2298278808594,284.8666687011719,1.0,0.5618370771408081,0.4227304756641388,0.4227304756641388,1.0,1.0,-3.0586395263671875,0.9626230001449584,2.0960166454315186,0.2734353244304657,0.8647735118865967,0.8647735118865967,0.0,126.53527069091795,131.0,58929.8125,0.0,2289.525390625,1.0,279.22283935546875,283.0942687988281,297.63739013671875,301.5768127441406,293.1499938964844,293.1499938964844,279.45001220703125,38215.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761388063430786,1.0,0.0,0.0,3.6362268924713135,3.636251211166382,8.822573249744892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8590.671875,0.0,1534.41259765625,1895.4371337890625,0.0,3180.38525390625,0.9008998870849608,1.0,0.0,3.0,1.0,0.0
17843460,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.9592875838279724,0.4546770453453064,0.410056859254837,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9990000128746032,0.562843918800354,0.4977114498615265,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9229655861854552,0.4103750586509704,0.2879123985767364,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9007969498634338,0.3839233815670013,0.3649978935718536,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7481839060783386,0.217261329293251,0.9873112440109252,284.97186279296875,284.95001220703125,300.4073791503906,294.5660400390625,298.2311096191406,297.22882080078125,284.9838562011719,1.0,0.562448263168335,0.422467827796936,0.422467827796936,1.0,1.0,-3.0594282150268555,0.9622803330421448,2.0971479415893555,0.272804856300354,0.9201924204826356,0.9201924204826356,0.0,127.34141540527344,131.0,58142.98828125,0.0,2295.173095703125,1.0,279.4058837890625,283.2193603515625,297.54541015625,301.2499694824219,293.1499938964844,293.1499938964844,279.45001220703125,35858.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702179789543152,1.0,0.0,0.0,3.616566896438599,3.6165904998779297,8.727428735255671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8729.4755859375,0.0,1495.2442626953125,1895.4371337890625,0.0,3124.85546875,0.8998861312866211,1.0,0.0,3.0,1.0,0.0
17843520,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9573851823806764,0.4544629752635956,0.4096660614013672,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.5644310712814331,0.5000437498092651,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.921566605567932,0.4108681976795196,0.2881337106227875,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8994945883750916,0.3842350244522095,0.3651676476001739,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7470369338989258,0.2172977030277252,0.9871662259101868,285.01593017578125,284.95001220703125,300.4290466308594,294.5502319335937,298.239013671875,297.231201171875,285.0141906738281,1.0,0.5632587671279907,0.4222051799297333,0.4222051799297333,1.0,1.0,-3.062053680419922,0.9625959992408752,2.0994577407836914,0.2723804116249084,0.969408929347992,0.969408929347992,0.0,128.06089782714844,134.0,58275.69921875,0.0,2303.7216796875,1.0,279.4896545410156,283.2547302246094,297.5292663574219,301.29071044921875,293.1499938964844,293.1499938964844,279.1499938964844,32517.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675141930580139,1.0,0.0,0.0,3.701993465423584,3.702017545700073,9.144598038801632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9486.1279296875,0.0,1565.3568115234375,1895.4371337890625,0.0,3099.491455078125,0.9163591861724854,1.0,0.0,3.0,1.0,0.0
17843580,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9554413557052612,0.4538701772689819,0.409374475479126,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9990000128746032,0.5656803846359253,0.5025435090065002,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9201725125312804,0.4111403226852417,0.2884445488452911,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8981766700744629,0.3843656480312347,0.3654307425022125,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7458955645561218,0.2172398418188095,0.9873297810554504,284.90728759765625,284.95001220703125,300.45074462890625,294.5343933105469,298.24517822265625,297.2310485839844,284.8935852050781,1.0,0.5642333030700684,0.4219425320625305,0.4219425320625305,1.0,1.0,-3.0655951499938965,0.9632400274276732,2.1023552417755127,0.272167295217514,0.9068133234977722,0.9068133234977722,0.0,128.8697052001953,134.0,59217.171875,0.0,2314.42333984375,1.0,279.3012390136719,283.1216735839844,297.5831298828125,301.5830383300781,293.1499938964844,293.1499938964844,279.1499938964844,34737.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759391903877258,1.0,0.0,0.0,3.7351369857788086,3.735161542892456,9.309071629104436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9348.896484375,0.0,1620.3016357421875,1895.4371337890625,0.0,3178.513671875,0.9219090342521667,1.0,0.0,3.0,1.0,0.0
17843640,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9522019028663636,0.452688455581665,0.4085599780082702,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9990000128746032,0.5663015246391296,0.5062751770019531,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9175962209701538,0.410978227853775,0.2884807288646698,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8958596587181091,0.3841281831264496,0.3653874099254608,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7439950704574585,0.2169502675533294,0.9866596460342408,284.8591613769531,284.95001220703125,300.4723815917969,294.5185241699219,298.2478942871094,297.2258605957031,284.8619384765625,1.0,0.5652651786804199,0.4216799139976501,0.4216799139976501,1.0,1.0,-3.0682902336120605,0.9635658860206604,2.104724407196045,0.2719109058380127,0.8462390303611755,0.8462390303611755,0.0,129.98558044433594,137.0,58763.234375,0.0,2325.201416015625,1.0,279.22222900390625,283.08331298828125,297.5599670410156,301.4974975585937,293.1499938964844,293.1499938964844,279.45001220703125,40571.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802974224090576,1.0,0.0,0.0,3.631239652633667,3.6312642097473145,8.798387511887995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8548.3251953125,0.0,1546.4256591796875,1895.4371337890625,0.0,3219.367919921875,0.9003986716270447,1.0,0.0,3.0,1.0,0.0
17843700,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9487513899803162,0.4520467221736908,0.4077449738979339,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.5670836567878723,0.5102779865264893,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9148622155189514,0.4111834764480591,0.2885002791881561,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8933702111244202,0.3841634392738342,0.3653048872947693,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7419484853744507,0.2167973518371582,0.9857810735702516,284.9815673828125,284.95001220703125,300.4939880371094,294.5026550292969,298.2520751953125,297.22283935546875,284.9930114746094,1.0,0.5663528442382812,0.4214172661304474,0.4214172661304474,1.0,1.0,-3.070988178253174,0.9638912677764891,2.107096910476685,0.2716540396213531,0.9145846962928772,0.9145846962928772,0.0,131.18312072753906,137.0,58078.890625,0.0,2336.434326171875,1.0,279.4053039550781,283.2212219238281,297.4694519042969,301.1662902832031,293.1499938964844,293.1499938964844,279.45001220703125,36307.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731563687324524,1.0,0.0,0.0,3.611126184463501,3.611150026321411,8.701189813109522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8707.53515625,0.0,1492.625732421875,1895.4371337890625,0.0,3152.416748046875,0.8993503451347351,1.0,0.0,3.0,1.0,0.0
17843760,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9463234543800354,0.4519224464893341,0.4074932336807251,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9990000128746032,0.5681918263435364,0.5134823322296143,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.913107693195343,0.4118082821369171,0.2888433933258056,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8916667103767395,0.3845320641994476,0.3655607104301452,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7405009269714355,0.2168487906455993,0.9857988357543944,285.0200500488281,284.95001220703125,300.5155029296875,294.48681640625,298.25860595703125,297.22332763671875,285.0186767578125,1.0,0.5675693154335022,0.4211128950119018,0.4211128950119018,1.0,1.0,-3.0752761363983154,0.9646992087364196,2.110576868057251,0.2715166807174682,0.9611152410507202,0.9611152410507202,0.0,132.2335205078125,140.0,58201.65625,0.0,2349.848876953125,1.0,279.4906311035156,283.251953125,297.4574584960937,301.2130126953125,293.1499938964844,293.1499938964844,279.1499938964844,32965.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869917094707489,1.0,0.0,0.0,3.699603319168091,3.69962739944458,9.132793366006808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9459.23046875,0.0,1566.0477294921875,1895.4371337890625,0.0,3122.03271484375,0.915385603904724,1.0,0.0,3.0,1.0,0.0
17843820,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.943897306919098,0.4514171481132507,0.4072903394699096,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.5690110325813293,0.5167409777641296,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9114260673522948,0.4122084677219391,0.2892513871192932,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8900058269500732,0.3847196996212005,0.3658866882324219,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.7391068339347839,0.2168090045452118,0.9860782027244568,284.91754150390625,284.95001220703125,300.5368957519531,294.4710693359375,298.2635803222656,297.2216796875,284.9039001464844,1.0,0.5688830018043518,0.4208085238933563,0.4208085238933563,1.0,1.0,-3.0801687240600586,0.96571683883667,2.1144518852233887,0.2714844942092895,0.90536230802536,0.90536230802536,0.0,133.33067321777344,140.0,59173.87109375,0.0,2364.6611328125,1.0,279.3016967773437,283.12432861328125,297.5148620605469,301.5086364746094,293.1499938964844,293.1499938964844,279.1499938964844,34822.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780298829078674,1.0,0.0,0.0,3.730369806289673,3.73039436340332,9.285324154006958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9329.0546875,0.0,1615.4332275390625,1895.4371337890625,0.0,3198.114501953125,0.9209576845169068,1.0,0.0,3.0,1.0,0.0
17843880,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9402554035186768,0.4503034949302673,0.4065538942813873,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9990000128746032,0.5692164897918701,0.5210790038108826,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9087580442428588,0.4121565818786621,0.2893765568733215,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.887470543384552,0.384527325630188,0.3658997714519501,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7370597124099731,0.21653413772583,0.9855204820632936,284.8700561523437,284.95001220703125,300.5581970214844,294.4554138183594,298.26513671875,297.2151184082031,284.8733215332031,1.0,0.5701993703842163,0.4205041527748108,0.4205041527748108,1.0,1.0,-3.0839970111846924,0.96634042263031,2.117656707763672,0.2713270783424377,0.8487148880958557,0.8487148880958557,0.0,134.6929473876953,143.0,58777.1484375,0.0,2378.93212890625,1.0,279.22235107421875,283.0866394042969,297.4944763183594,301.4271545410156,293.1499938964844,293.1499938964844,279.45001220703125,40337.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822863101959229,1.0,0.0,0.0,3.628296136856079,3.628320693969727,8.784130045569327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8536.2255859375,0.0,1541.4190673828125,1895.4371337890625,0.0,3238.003173828125,0.900179386138916,1.0,0.0,3.0,1.0,0.0
17843940,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.936467170715332,0.4496935307979584,0.4057921171188354,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9990000128746032,0.5695992708206177,0.5255969762802124,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9060295820236206,0.412445992231369,0.2894697785377502,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8848190307617188,0.3845873773097992,0.3658584058284759,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7349079251289368,0.2163852602243423,0.984721302986145,284.9877319335937,284.95001220703125,300.579345703125,294.4399108886719,298.2682189941406,297.2108459472656,284.9991149902344,1.0,0.5715233683586121,0.4201997816562652,0.4201997816562652,1.0,1.0,-3.0876123905181885,0.966887354850769,2.12072491645813,0.2710884213447571,0.9167214632034302,0.9167214632034302,0.0,136.10467529296875,143.0,58088.75390625,0.0,2393.10302734375,1.0,279.40545654296875,283.2189636230469,297.4060974121094,301.1016540527344,293.1499938964844,293.1499938964844,279.45001220703125,36173.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751735091209412,1.0,0.0,0.0,3.613873958587648,3.6138978004455566,8.714436603440845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8695.5419921875,0.0,1494.6348876953125,1895.4371337890625,0.0,3171.333740234375,0.8997989892959595,1.0,0.0,3.0,1.0,0.0
17844000,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9337828755378724,0.4496148228645324,0.4055813252925873,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9990000128746032,0.5703517198562622,0.5292360782623291,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9042726159095764,0.4131639897823334,0.2898790836334228,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8829737901687622,0.3849872946739197,0.3661465644836426,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7333598136901855,0.2164440006017685,0.9847911596298218,285.0304870605469,284.95001220703125,300.6003112792969,294.424560546875,298.2740173339844,297.21051025390625,285.0289611816406,1.0,0.5729348063468933,0.4198954105377197,0.4198954105377197,1.0,1.0,-3.092653512954712,0.967953324317932,2.1247000694274902,0.2710381746292114,0.9698954820632936,0.9698954820632936,0.0,137.33570861816406,146.0,58249.03515625,0.0,2409.022705078125,1.0,279.48956298828125,283.25372314453125,297.3953857421875,301.14923095703125,293.1499938964844,293.1499938964844,279.1499938964844,32547.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719043731689453,1.0,0.0,0.0,3.7009048461914062,3.700928688049317,9.139219514509024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9450.873046875,0.0,1564.3477783203125,1895.4371337890625,0.0,3140.674072265625,0.9163150787353516,1.0,0.0,3.0,1.0,0.0
17844060,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9311487078666688,0.4491121172904968,0.4054030179977417,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9990000128746032,0.5707917213439941,0.5328642725944519,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9026339650154114,0.413623183965683,0.290343165397644,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8812040090560913,0.3851781487464905,0.3664938509464264,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.7318859696388245,0.2163966298103332,0.9850947260856628,284.9209899902344,284.95001220703125,300.62109375,294.409423828125,298.2779846191406,297.2078552246094,284.9073791503906,1.0,0.574409008026123,0.4195500016212463,0.4195500016212463,1.0,1.0,-3.0981428623199463,0.969078004360199,2.1290647983551025,0.270999550819397,0.911530375480652,0.911530375480652,0.0,138.59201049804688,146.0,59236.1953125,0.0,2425.964599609375,1.0,279.3011474609375,283.11920166015625,297.4539489746094,301.4493103027344,293.1499938964844,293.1499938964844,279.1499938964844,34560.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801166415214539,1.0,0.0,0.0,3.738871097564697,3.7388956546783447,9.327693533123238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9322.806640625,0.0,1623.271728515625,1895.4371337890625,0.0,3217.673583984375,0.9227206707000732,1.0,0.0,3.0,1.0,0.0
17844120,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.927314817905426,0.4479891061782837,0.4046669900417328,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9990000128746032,0.5706127285957336,0.5374716520309448,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9000920057296753,0.4136184453964233,0.2905080020427704,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8785878419876099,0.3849735260009765,0.3665069043636322,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7297769784927368,0.2161082923412323,0.9845126867294312,284.8719177246094,284.95001220703125,300.64166259765625,294.39453125,298.2784118652344,297.2001953125,284.8750915527344,1.0,0.5758487582206726,0.4192045927047729,0.4192045927047729,1.0,1.0,-3.102315187454224,0.9697100520133972,2.1326050758361816,0.2707985341548919,0.8546823859214783,0.8546823859214783,0.0,140.11090087890625,149.0,58895.7734375,0.0,2441.86376953125,1.0,279.2220153808594,283.0797119140625,297.4345092773437,301.3703918457031,293.1499938964844,293.1499938964844,279.45001220703125,39932.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844794631004333,1.0,0.0,0.0,3.642319440841675,3.642343997955322,8.852161954564508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8536.5166015625,0.0,1554.0037841796875,1895.4371337890625,0.0,3258.54443359375,0.9033955335617064,1.0,0.0,3.0,1.0,0.0
17844180,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9225994944572448,0.4473504424095154,0.4039082825183868,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9986632466316224,0.5706924796104431,0.5405389070510864,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8967739939689636,0.4139423668384552,0.2906447947025299,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8752203583717346,0.3850044310092926,0.3664667010307312,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7270783185958862,0.2159354388713836,0.983726978302002,284.9856262207031,284.95001220703125,300.6619873046875,294.3798828125,298.280517578125,297.1951904296875,284.9969177246094,1.0,0.5771687030792236,0.4188591539859772,0.4188591539859772,1.0,1.0,-3.1042673587799072,0.9695289731025696,2.1347384452819824,0.2703067362308502,0.9197564721107484,0.9197564721107484,0.0,141.9499053955078,149.0,58150.90234375,0.0,2455.292724609375,1.0,279.406005859375,283.20867919921875,297.3469543457031,301.0466003417969,293.1499938964844,293.1499938964844,279.45001220703125,36157.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774597644805908,1.0,0.0,0.0,3.628019571304321,3.628043413162232,8.782790814620967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8690.84375,0.0,1510.025146484375,1895.4371337890625,0.0,3192.77001953125,0.9028245806694032,1.0,0.0,3.0,1.0,0.0
17844240,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9185433983802797,0.4472376406192779,0.4036949872970581,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.99631005525589,0.571433424949646,0.5411256551742554,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.893913209438324,0.4146924018859863,0.2910973131656647,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8722466826438904,0.3853674829006195,0.3667510449886322,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7246578335762024,0.2159638553857803,0.98380309343338,285.0262756347656,284.95001220703125,300.6820678710937,294.36553955078125,298.28619384765625,297.1956481933594,285.0243225097656,1.0,0.5784068703651428,0.4185137450695038,0.4185137450695038,1.0,1.0,-3.105667352676392,0.969152808189392,2.13651442527771,0.2696351408958435,0.9705385565757751,0.9705385565757751,0.0,143.74229431152344,152.0,58241.578125,0.0,2467.4677734375,1.0,279.4896240234375,283.2421875,297.3363342285156,301.09228515625,293.1499938964844,293.1499938964844,279.1499938964844,32674.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741486668586731,1.0,0.0,0.0,3.7126424312591553,3.712666511535645,9.197282793138584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9439.8447265625,0.0,1578.6768798828125,1895.4371337890625,0.0,3161.723388671875,0.9188321828842164,1.0,0.0,3.0,1.0,0.0
